timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-20 03:00:00,1836,peakcap_r0p99_eta20_mpc_tes,mpc,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21816.0,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.83478083743286,26.80701376665087,0.1715235362676508,0.17143777449951697,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-20 03:15:00,1837,peakcap_r0p99_eta20_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21787.745848172577,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.80701376665087,26.777195530030507,0.17143777449951697,0.1713520556122672,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-20 03:30:00,1838,peakcap_r0p99_eta20_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21759.612684960935,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.777195530030507,26.745347117615225,0.1713520556122672,0.1712663795844611,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-20 03:45:00,1839,peakcap_r0p99_eta20_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21731.720980889033,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.745347117615225,26.711498813139162,0.1712663795844611,0.17118074639466888,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-20 04:00:00,1840,peakcap_r0p99_eta20_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21704.190172515708,2160.0,20326.190476191183,20326.190476191183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.923917748917781,7.059911248720278,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.711498813139162,26.675690060971608,0.17118074639466888,0.17109515602147155,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-20 04:15:00,1841,peakcap_r0p99_eta20_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21677.138150989034,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.675690060971608,26.637969293853228,0.17109515602147155,0.17100960844346083,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-20 04:30:00,1842,peakcap_r0p99_eta20_mpc_tes,mpc,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21650.68075721828,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.637969293853228,26.598393722161546,0.17100960844346083,0.1709241036392391,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-20 04:45:00,1843,peakcap_r0p99_eta20_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21624.931285825387,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.598393722161546,26.557029085608065,0.1709241036392391,0.1708386415874195,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-20 05:00:00,1844,peakcap_r0p99_eta20_mpc_tes,mpc,30.0,26.0,18000.0,0.78,0.78,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21600.0,2160.0,20332.380952381653,20332.380952381653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.924199134199166,7.060148670215783,2879.8800000000883,2879.8800000000883,20879.10000000009,0.0,2879.100000000088,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.557029085608065,26.513902939858657,0.1708386415874195,0.1707532222666258,20879.88000000009,1.1599933333333383,False,0,0,1
2025-07-20 05:15:00,1845,peakcap_r0p99_eta20_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,0.78,0.78,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21575.993659335534,2160.0,20332.380952381653,20332.380952381653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.924199134199166,7.060148670215783,2879.8800000000883,2879.8800000000883,20879.10000000009,0.0,2879.100000000088,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.513902939858657,26.46914388331468,0.1707532222666258,0.17066784565549248,20879.88000000009,1.1599933333333383,False,0,0,1
2025-07-20 05:30:00,1846,peakcap_r0p99_eta20_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,0.78,0.78,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21553.015062668233,2160.0,20332.380952381653,20332.380952381653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.924199134199166,7.060148670215783,2879.8800000000883,2879.8800000000883,20879.10000000009,0.0,2879.100000000088,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.46914388331468,26.422841393599125,0.17066784565549248,0.17058251173266475,20879.88000000009,1.1599933333333383,False,0,0,1
2025-07-20 05:45:00,1847,peakcap_r0p99_eta20_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,0.78,0.78,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21531.16260787677,2160.0,20332.380952381653,20332.380952381653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.924199134199166,7.060148670215783,2879.8800000000883,2879.8800000000883,20879.10000000009,0.0,2879.100000000088,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.422841393599125,26.37509213235764,0.17058251173266475,0.17049722047679844,20879.88000000009,1.1599933333333383,False,0,0,1
2025-07-20 06:00:00,1848,peakcap_r0p99_eta20_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,166.98,166.98,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21510.52987052741,2160.0,21651.42857142928,21651.42857142928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9841558441558763,7.107964522083677,3046.080000000089,3046.080000000089,20879.10000000009,0.0,2879.100000000089,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.37509213235764,26.316106670962366,0.17049722047679844,0.17041197186656004,21046.08000000009,1.1692266666666715,False,0,0,1
2025-07-20 06:15:00,1849,peakcap_r0p99_eta20_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,166.98,166.98,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21491.20520316908,2160.0,21651.42857142928,21651.42857142928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9841558441558763,7.107964522083677,3046.080000000089,3046.080000000089,20879.10000000009,0.0,2879.100000000089,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.316106670962363,26.255943263150066,0.17041197186656004,0.17032676588062676,21046.08000000009,1.1692266666666715,False,0,0,1
2025-07-20 06:30:00,1850,peakcap_r0p99_eta20_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,166.98,166.98,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21473.271356994184,2160.0,21651.42857142928,21651.42857142928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9841558441558763,7.107964522083677,3046.080000000089,3046.080000000089,20879.10000000009,0.0,2879.100000000089,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.255943263150066,26.1947171927743,0.17032676588062676,0.17024160249768644,21046.08000000009,1.1692266666666715,False,0,0,1
2025-07-20 06:45:00,1851,peakcap_r0p99_eta20_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,166.98,166.98,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21456.805127485302,2160.0,21651.42857142928,21651.42857142928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9841558441558763,7.107964522083677,3046.080000000089,3046.080000000089,20879.10000000009,0.0,2879.100000000089,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.1947171927743,26.132549094864014,0.17024160249768644,0.1701564816964376,21046.08000000009,1.1692266666666715,False,0,0,1
2025-07-20 07:00:00,1852,peakcap_r0p99_eta20_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,706.44,706.44,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20383.56,0.0,2383.56,0.0,20879.10000000026,20383.56,0.0,0,,0.0,0.0,,0.0,0.5,26.132549094864014,26.066950148827683,0.1701564816964376,0.17007140345558938,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 07:15:00,1853,peakcap_r0p99_eta20_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,706.44,706.44,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21428.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20383.56,0.0,2383.56,0.0,20879.10000000026,20383.56,0.0,0,,0.0,0.0,,0.0,0.5,26.066950148827683,26.0006790992138,0.17007140345558938,0.16998636775386158,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 07:30:00,1854,peakcap_r0p99_eta20_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,706.44,706.44,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21416.88404195512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20383.56,0.0,2383.56,0.0,20879.10000000026,20383.56,0.0,0,,0.0,0.0,,0.0,0.5,26.0006790992138,25.933869345058472,0.16998636775386158,0.16990137456998466,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 07:45:00,1855,peakcap_r0p99_eta20_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,706.44,706.44,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21406.926184058117,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20383.56,0.0,2383.56,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.933869345058472,25.86665743812206,0.16990137456998466,0.16981642388269969,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 08:00:00,1856,peakcap_r0p99_eta20_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,1805.46,1805.46,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16194.54,0.0,0.0,1805.46,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.866657438122058,25.964182493395363,0.16981642388269969,0.16973151567075834,18000.0,1.0,False,0,0,0
2025-07-20 08:15:00,1857,peakcap_r0p99_eta20_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,1805.46,1805.46,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16194.54,0.0,0.0,1805.46,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.964182493395363,26.060657463656405,0.16973151567075834,0.16964664991292297,18000.0,1.0,False,0,0,0
2025-07-20 08:30:00,1858,peakcap_r0p99_eta20_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,1805.46,1805.46,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16194.54,0.0,0.0,1805.46,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.060657463656405,26.15623000135197,0.16964664991292297,0.1695618265879665,18000.0,1.0,False,0,0,0
2025-07-20 08:45:00,1859,peakcap_r0p99_eta20_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,1805.46,1805.46,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16194.54,0.0,0.0,1805.46,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.15623000135197,26.251048468935064,0.1695618265879665,0.16947704567467253,18000.0,1.0,False,0,0,0
2025-07-20 09:00:00,1860,peakcap_r0p99_eta20_mpc_tes,mpc,27.0,23.0,18000.0,2790.6,2790.6,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15209.4,0.0,0.0,2790.6,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.251048468935064,26.345261321297304,0.16947704567467253,0.1693923071518352,18000.0,1.0,False,0,0,0
2025-07-20 09:15:00,1861,peakcap_r0p99_eta20_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,2790.6,2790.6,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15209.4,0.0,0.0,2790.6,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.345261321297304,26.439016487705704,0.1693923071518352,0.1693076109982593,18000.0,1.0,False,0,0,0
2025-07-20 09:30:00,1862,peakcap_r0p99_eta20_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,2790.6,2790.6,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15209.4,0.0,0.0,2790.6,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.439016487705704,26.532460755890995,0.1693076109982593,0.16922295719276018,18000.0,1.0,False,0,0,0
2025-07-20 09:45:00,1863,peakcap_r0p99_eta20_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,2790.6,2790.6,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15209.4,0.0,0.0,2790.6,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.532460755890995,26.625739160925498,0.16922295719276018,0.1691383457141638,18000.0,1.0,False,0,0,0
2025-07-20 10:00:00,1864,peakcap_r0p99_eta20_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,3375.12,3375.12,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,14624.880000000001,0.0,0.0,3375.12,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.625739160925498,26.718994381508036,0.1691383457141638,0.16905377654130674,18000.0,1.0,False,0,0,0
2025-07-20 10:15:00,1865,peakcap_r0p99_eta20_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,3375.12,3375.12,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,21406.926184058117,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,14624.880000000001,0.0,0.0,3375.12,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.718994381508036,26.812366146241594,0.16905377654130674,0.16896924965303609,18000.0,1.0,False,0,0,0
2025-07-20 10:30:00,1866,peakcap_r0p99_eta20_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,3375.12,3375.12,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,21416.88404195512,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,14624.880000000001,0.0,0.0,3375.12,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.81236614624159,26.90599065244673,0.16896924965303609,0.16888476502820957,18000.0,1.0,False,0,0,0
2025-07-20 10:45:00,1867,peakcap_r0p99_eta20_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,3375.12,3375.12,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,21428.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,14624.880000000001,0.0,0.0,3375.12,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.90599065244673,26.99999999999999,0.16888476502820957,0.16880032264569547,18000.0,1.0,False,0,0,0
2025-07-20 11:00:00,1868,peakcap_r0p99_eta20_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,3284.28,3284.28,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20879.10000000009,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,17805.72,0.0,0.0,194.27999999999838,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.99999999999999,26.929521642622266,0.16880032264569547,0.16871592248437264,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 11:15:00,1869,peakcap_r0p99_eta20_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,3284.28,3284.28,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20879.10000000009,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,17805.72,0.0,0.0,194.27999999999838,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.929521642622266,26.860605983967307,0.16871592248437264,0.16863156452313047,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 11:30:00,1870,peakcap_r0p99_eta20_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,3284.28,3284.28,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20879.10000000009,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,17805.72,0.0,0.0,194.27999999999838,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.860605983967307,26.79336440007266,0.16863156452313047,0.1685472487408689,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 11:45:00,1871,peakcap_r0p99_eta20_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,3284.28,3284.28,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20879.10000000009,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,17805.72,0.0,0.0,194.27999999999838,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.79336440007266,26.72790213181984,0.1685472487408689,0.1684629751164985,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 12:00:00,1872,peakcap_r0p99_eta20_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,3131.7,3131.7,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20879.10000000009,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17958.3,0.0,0.0,41.69999999999982,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.72790213181984,26.664317828463307,0.1684629751164985,0.16837874362894026,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 12:15:00,1873,peakcap_r0p99_eta20_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,3131.7,3131.7,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20879.10000000009,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17958.3,0.0,0.0,41.69999999999982,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.664317828463304,26.60270311941857,0.16837874362894026,0.1682945542571258,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 12:30:00,1874,peakcap_r0p99_eta20_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,3131.7,3131.7,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20879.10000000009,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17958.3,0.0,0.0,41.69999999999982,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.60270311941857,26.543142216142797,0.1682945542571258,0.16821040697999726,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 12:45:00,1875,peakcap_r0p99_eta20_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,3131.7,3131.7,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20879.10000000009,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17958.3,0.0,0.0,41.69999999999982,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.543142216142797,26.485711545812585,0.16821040697999726,0.16812630177650728,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 13:00:00,1876,peakcap_r0p99_eta20_mpc_tes,mpc,30.0,26.0,18000.0,2796.06,2796.06,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18293.94,0.0,293.9400000000019,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.485711545812585,26.43047941836739,0.16812630177650728,0.16804223862561904,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 13:15:00,1877,peakcap_r0p99_eta20_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,2796.06,2796.06,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18293.94,0.0,293.9400000000019,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.43047941836739,26.377505728344186,0.16804223862561904,0.16795821750630624,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 13:30:00,1878,peakcap_r0p99_eta20_mpc_tes,mpc,30.703899405809462,26.703899405809462,18000.0,2796.06,2796.06,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18293.94,0.0,293.9400000000019,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.377505728344186,26.32684169277993,0.16795821750630624,0.16787423839755308,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 13:45:00,1879,peakcap_r0p99_eta20_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,2796.06,2796.06,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18293.94,0.0,293.9400000000019,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.32684169277993,26.278529626304064,0.16787423839755308,0.16779030127835431,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 14:00:00,1880,peakcap_r0p99_eta20_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,1631.7,1631.7,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19458.3,0.0,1458.3,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.278529626304064,26.232602754383894,0.16779030127835431,0.16770640612771515,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 14:15:00,1881,peakcap_r0p99_eta20_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,1631.7,1631.7,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19458.3,0.0,1458.3,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.232602754383894,26.18908506552244,0.16770640612771515,0.1676225529246513,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 14:30:00,1882,peakcap_r0p99_eta20_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,1631.7,1631.7,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19458.3,0.0,1458.3,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.18908506552244,26.14799120304145,0.1676225529246513,0.167538741648189,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 14:45:00,1883,peakcap_r0p99_eta20_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,1631.7,1631.7,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19458.3,0.0,1458.3,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.14799120304145,26.109326396912827,0.167538741648189,0.16745497227736492,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 15:00:00,1884,peakcap_r0p99_eta20_mpc_tes,mpc,33.0,29.0,18000.0,1001.22,1001.22,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20088.78,0.0,2088.7799999999997,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.109326396912827,26.073086435930197,0.16745497227736492,0.16737124479122625,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 15:15:00,1885,peakcap_r0p99_eta20_mpc_tes,mpc,33.39241877538086,29.39241877538086,18000.0,1001.22,1001.22,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21844.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20088.78,0.0,2088.7799999999997,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.073086435930197,26.03925768033961,0.16737124479122625,0.16728755916883065,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 15:30:00,1886,peakcap_r0p99_eta20_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,1001.22,1001.22,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20088.78,0.0,2088.7799999999997,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.039257680339606,26.007817114875124,0.16728755916883065,0.16720391538924623,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 15:45:00,1887,peakcap_r0p99_eta20_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,1001.22,1001.22,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20088.78,0.0,2088.7799999999997,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.007817114875124,25.978732441971996,0.16720391538924623,0.16712031343155162,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 16:00:00,1888,peakcap_r0p99_eta20_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,822.9,822.9,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20879.10000000009,21927.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20267.1,0.0,2267.1,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.978732441971996,25.951962214758115,0.16712031343155162,0.16703675327483586,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 16:15:00,1889,peakcap_r0p99_eta20_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,822.9,822.9,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20879.10000000009,21954.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20267.1,0.0,2267.1,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.951962214758115,25.927456009254083,0.16703675327483586,0.16695323489819844,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 16:30:00,1890,peakcap_r0p99_eta20_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,822.9,822.9,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20879.10000000009,21981.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20267.1,0.0,2267.1,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.927456009254083,25.90515463504435,0.16695323489819844,0.16686975828074935,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 16:45:00,1891,peakcap_r0p99_eta20_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,822.9,822.9,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20879.10000000009,22007.068714174606,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20267.1,0.0,2267.1,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.90515463504435,25.888365383517115,0.16686975828074935,0.17266132340160897,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 17:00:00,1892,peakcap_r0p99_eta20_mpc_tes,mpc,36.0,32.0,18000.0,317.4,317.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22032.0,2160.0,21853.038651032453,21853.03865103245,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.9933199386832934,7.114817036507962,3071.4828700300895,3071.4828700300895,20754.082870030088,0.0,2754.0828700300895,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.888365383517115,25.871345538352088,0.17266132340160897,0.17257499273990823,21071.48287003009,1.1706379372238938,False,0,0,1
2025-07-20 17:15:00,1893,peakcap_r0p99_eta20_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,317.4,317.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22056.006340664466,2160.0,22000.000000001117,22000.000000001117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000508,7.119741100323659,3090.000000000142,3090.000000000142,20772.60000000014,0.0,2772.600000000142,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.871345538352088,25.855194715063263,0.17257499273990817,0.17248870524353824,21090.000000000142,1.1716666666666746,False,0,0,1
2025-07-20 17:30:00,1894,peakcap_r0p99_eta20_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,317.4,317.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22078.984937331767,2160.0,21999.99999999919,21999.99999999919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999631,7.119741100323597,3089.999999999898,3089.999999999898,20772.599999999897,0.0,2772.599999999898,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.855194715063263,25.840929943020083,0.17248870524353824,0.1724024608909165,21089.999999999898,1.171666666666661,False,0,0,1
2025-07-20 17:45:00,1895,peakcap_r0p99_eta20_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,317.4,317.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22100.837392123227,2160.0,21999.99999999902,21999.99999999902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999555,7.119741100323593,3089.9999999998763,3089.9999999998763,20772.599999999875,0.0,2772.599999999876,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.840929943020083,25.828452633350228,0.1724024608909165,0.17231625966047104,21089.999999999876,1.1716666666666598,False,0,0,1
2025-07-20 18:00:00,1896,peakcap_r0p99_eta20_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,60.78,60.78,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22121.470129472586,2160.0,20808.571428573912,20808.571428573912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9458441558442687,7.078034283226421,2939.880000000314,2939.880000000314,20879.100000000315,0.0,2879.1000000003137,0.0,20879.100000000315,20879.100000000315,2.255546860396862e-10,0,,0.0,0.0,,0.0,0.5,25.828452633350228,25.826593155438378,0.17231625966047104,0.1722301015306408,20939.880000000314,1.1633266666666842,False,0,0,1
2025-07-20 18:15:00,1897,peakcap_r0p99_eta20_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,60.78,60.78,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22140.794796830916,2160.0,20808.57142857083,20808.57142857083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9458441558441287,7.07803428322631,2939.8799999999246,2939.8799999999246,20879.099999999926,0.0,2879.0999999999244,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.826593155438378,25.826253876727172,0.1722301015306408,0.1721439864798755,20939.879999999925,1.1633266666666624,False,0,0,1
2025-07-20 18:30:00,1898,peakcap_r0p99_eta20_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,60.78,60.78,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22158.728643005812,2160.0,20808.57142857311,20808.57142857311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9458441558442322,7.078034283226393,2939.880000000212,2939.880000000212,20879.100000000213,0.0,2879.100000000212,0.0,20879.100000000315,20879.100000000213,1.2369127944111824e-10,0,,0.0,0.0,,0.0,0.5,25.826253876727172,25.827317588191114,0.1721439864798755,0.17205791448663557,20939.880000000212,1.1633266666666784,False,0,0,1
2025-07-20 18:45:00,1899,peakcap_r0p99_eta20_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,60.78,60.78,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22175.194872514698,2160.0,20808.57142857223,20808.57142857223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9458441558441923,7.078034283226366,2939.8800000000992,2939.8800000000992,20879.1000000001,0.0,2879.100000000099,0.0,20879.100000000315,20879.1000000001,1.0913936421275139e-11,0,,0.0,0.0,,0.0,0.5,25.827317588191114,25.82966174045846,0.17205791448663557,0.17197188552939227,20939.8800000001,1.1633266666666722,False,0,0,1
2025-07-20 19:00:00,1900,peakcap_r0p99_eta20_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22190.122974434875,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.82966174045846,25.989223250546104,0.17197188552939227,0.1718858995866276,18000.0,1.0,False,0,0,0
2025-07-20 19:15:00,1901,peakcap_r0p99_eta20_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22203.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.989223250546104,26.14892832478851,0.1718858995866276,0.17179995663683428,18000.0,1.0,False,0,0,0
2025-07-20 19:30:00,1902,peakcap_r0p99_eta20_mpc_tes,mpc,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22215.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.100000000315,20879.100000000108,0.0,0,,0.0,0.0,,0.0,0.5,26.14892832478851,26.308646537183833,0.17179995663683428,0.17171405665851588,18000.0,1.0,False,0,0,0
2025-07-20 19:45:00,1903,peakcap_r0p99_eta20_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22225.073815941883,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.30864653718383,26.46824429228263,0.17171405665851588,0.17162819963018663,18000.0,1.0,False,0,0,0
2025-07-20 20:00:00,1904,peakcap_r0p99_eta20_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22233.279956956878,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.46824429228263,26.627585414775798,0.17162819963018663,0.17154238553037154,18000.0,1.0,False,0,0,0
2025-07-20 20:15:00,1905,peakcap_r0p99_eta20_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22239.699241134196,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.627585414775798,26.786531750031294,0.17154238553037154,0.17145661433760637,18000.0,1.0,False,0,0,0
2025-07-20 20:30:00,1906,peakcap_r0p99_eta20_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22244.304180113482,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.786531750031294,26.94494377300873,0.17145661433760637,0.17137088603043757,18000.0,1.0,False,0,0,0
2025-07-20 20:45:00,1907,peakcap_r0p99_eta20_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22247.07505483908,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.94494377300873,26.978931202944857,0.17137088603043757,0.17128520058742236,20397.0,1.1331666666666667,False,0,0,1
2025-07-20 21:00:00,1908,peakcap_r0p99_eta20_mpc_tes,mpc,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,22248.0,2160.0,20326.190476189277,20326.190476189277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489176944,7.059911248720204,2879.0999999998494,2879.0999999998494,20879.09999999985,0.0,2879.0999999998494,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.978931202944857,26.984103286356873,0.17128520058742236,0.17119955798712866,20879.09999999985,1.1599499999999916,False,0,0,1
2025-07-20 21:15:00,1909,peakcap_r0p99_eta20_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,22247.07505483908,2160.0,20326.19047619023,20326.19047619023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177377,7.0599112487202405,2879.0999999999694,2879.0999999999694,20879.09999999997,0.0,2879.0999999999694,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.984103286356873,26.989174015458993,0.17119955798712866,0.1711139582081351,20879.09999999997,1.1599499999999983,False,0,0,1
2025-07-20 21:30:00,1910,peakcap_r0p99_eta20_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,22244.304180113482,2160.0,20326.190476192136,20326.190476192136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489178244,7.059911248720314,2879.1000000002095,2879.1000000002095,20879.10000000021,0.0,2879.1000000002095,0.0,20879.100000000315,20879.10000000021,1.2005330063402653e-10,0,,0.0,0.0,,0.0,0.5,26.989174015458993,26.99399974712196,0.1711139582081351,0.17102840122903104,20879.10000000021,1.1599500000000116,False,0,0,1
2025-07-20 21:45:00,1911,peakcap_r0p99_eta20_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,22239.699241134196,2160.0,20326.190476191183,20326.190476191183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.923917748917781,7.059911248720278,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.99399974712196,26.998438573186576,0.17102840122903104,0.17094288702841653,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-20 22:00:00,1912,peakcap_r0p99_eta20_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,22233.279956956878,2160.0,20326.190476191186,20326.190476191186,0.0,374.39723410007826,0.0,0.08319938535557295,-0.08319938535557295,0.0,0.08319938535557295,0.08319938535557295,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.998438573186576,26.999542945022476,0.17094288702841653,0.16520528342759438,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-20 22:15:00,1913,peakcap_r0p99_eta20_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,22225.073815941883,2160.0,20326.190476191186,20326.190476191186,0.0,374.3972341003432,0.0,0.08319938535563183,-0.08319938535563183,0.0,5.888345366855674e-14,5.888345366855674e-14,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.999542945022476,27.0,0.16520528342759438,0.15947054862856866,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-20 22:30:00,1914,peakcap_r0p99_eta20_mpc_tes,mpc,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,22215.115958044873,2160.0,20326.190476191186,20326.190476191186,0.0,331.2674201097636,0.0,0.07361498224661413,-0.07361498224661413,0.0,0.009584403109017703,0.009584403109017703,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15947054862856866,0.15438979553858767,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-20 22:45:00,1915,peakcap_r0p99_eta20_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,22203.44902434212,2160.0,20326.190476191186,20326.190476191186,0.0,209.73686070578924,0.0,0.04660819126795317,-0.04660819126795317,0.0,0.02700679097866096,0.02700679097866096,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15438979553858767,0.15114628329924548,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-20 23:00:00,1916,peakcap_r0p99_eta20_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20879.10000000009,22190.122974434875,2160.0,20326.190476191186,20326.190476191186,0.0,70.92384083855116,0.0,0.015760853519678035,-0.015760853519678035,0.0,0.030847337748275132,0.030847337748275132,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15114628329924548,0.15000000000000904,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-20 23:15:00,1917,peakcap_r0p99_eta20_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20879.10000000009,22175.194872514698,2160.0,20326.190476191186,20241.613255361324,84.57722082986231,0.0,0.018794937962191626,0.0,0.018794937962191626,0.018794937962191626,0.015760853519678035,0.03455579148186966,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15000000000000904,0.15102920260528782,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-20 23:30:00,1918,peakcap_r0p99_eta20_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20879.10000000009,22158.728643005812,2160.0,20326.190476191186,20226.10641806074,100.08405813044668,0.0,0.02224090180676593,0.0,0.02224090180676593,0.0034459638445743027,0.0,0.0034459638445743027,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.99882987709937,0.15102920260528782,0.15226034098513266,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-20 23:45:00,1919,peakcap_r0p99_eta20_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20879.10000000009,22140.794796830916,2160.0,19728.14033907945,19728.14033907945,0.0,0.0,0.0,0.0,0.0,0.02224090180676593,0.0,0.02224090180676593,0.1,2,14000.0,22000.0,0.8967336517763387,7.0363515709143645,2803.7456827240094,2803.7456827240094,20803.74568272401,0.0,2803.7456827240094,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.99882987709937,27.000000000000007,0.15226034098513266,0.15218421081464012,20803.74568272401,1.1557636490402228,False,0,0,1
2025-07-21 00:00:00,1920,peakcap_r0p99_eta20_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22121.470129472586,2160.0,20326.190476191186,19876.190476191186,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.000000000000007,26.99854342529362,0.15218421081464012,0.1579831187092328,20879.10000000009,1.159950000000005,False,0,0,1
