timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-21 00:15:00,1921,peakcap_r0p99_eta20_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22100.837392123227,2160.0,20326.190476191186,19575.229402069774,750.9610741214128,0.0,0.1668802386936473,0.0,0.1668802386936473,0.06688023869364729,0.0,0.06688023869364729,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.99854342529362,26.997740319270445,0.1579831187092328,0.16770834117312994,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-21 00:30:00,1922,peakcap_r0p99_eta20_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22078.984937331767,2160.0,20326.190476191186,20025.229402069774,300.9610741214128,0.0,0.06688023869364729,0.0,0.06688023869364729,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.997740319270445,26.99185950768807,0.16770834117312994,0.17155370102579515,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-21 00:45:00,1923,peakcap_r0p99_eta20_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22056.006340664466,2160.0,20326.190476191186,20326.19047619119,0.0,0.0,0.0,0.0,0.0,0.06688023869364729,0.0,0.06688023869364729,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.99185950768807,26.981959364750303,0.17155370102579515,0.17146792417528225,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-21 01:00:00,1924,peakcap_r0p99_eta20_mpc_tes,mpc,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22032.0,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000315,20879.100000000093,0.0,0,,0.0,0.0,,0.0,0.5,26.981959364750303,26.97023941475215,0.17146792417528225,0.17138219021319462,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-21 01:15:00,1925,peakcap_r0p99_eta20_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22007.068714174606,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.97023941475215,26.956637632767627,0.17138219021319462,0.17129649911808803,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-21 01:30:00,1926,peakcap_r0p99_eta20_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21981.31924278172,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.956637632767627,26.941100683354197,0.17129649911808803,0.171210850868529,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-21 01:45:00,1927,peakcap_r0p99_eta20_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21954.861849010966,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.941100683354197,26.923584145392876,0.171210850868529,0.17112524544309474,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-21 02:00:00,1928,peakcap_r0p99_eta20_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21927.809827484285,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.923584145392876,26.904052698775818,0.17112524544309474,0.1710396828203732,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-21 02:15:00,1929,peakcap_r0p99_eta20_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21900.279019110967,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000315,20879.100000000093,0.0,0,,0.0,0.0,,0.0,0.5,26.904052698775818,26.882480272141816,0.1710396828203732,0.17095416297896304,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-21 02:30:00,1930,peakcap_r0p99_eta20_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21872.38731503906,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000315,20879.100000000093,0.0,0,,0.0,0.0,,0.0,0.5,26.882480272141816,26.858850151027013,0.17095416297896304,0.17086868589747356,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-21 02:45:00,1931,peakcap_r0p99_eta20_mpc_tes,mpc,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21844.25415182742,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.858850151027013,26.833155045967573,0.17086868589747356,0.17078325155452484,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-21 03:00:00,1932,peakcap_r0p99_eta20_mpc_tes,mpc,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21816.0,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.83315504596757,26.80539712026257,0.17078325155452484,0.1706978599287476,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-21 03:15:00,1933,peakcap_r0p99_eta20_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21787.745848172577,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.80539712026257,26.775587977278143,0.1706978599287476,0.17061251099878322,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-21 03:30:00,1934,peakcap_r0p99_eta20_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21759.612684960935,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.775587977278143,26.743748607347094,0.17061251099878322,0.17052720474328384,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-21 03:45:00,1935,peakcap_r0p99_eta20_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21731.720980889033,2160.0,20326.190476191186,19876.190476191186,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.743748607347094,26.713284294491284,0.17052720474328384,0.1763169411409122,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-21 04:00:00,1936,peakcap_r0p99_eta20_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21704.190172515708,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.713284294491284,26.677465498991126,0.1763169411409122,0.17622878267034175,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-21 04:15:00,1937,peakcap_r0p99_eta20_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21677.138150989034,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.677465498991126,26.639734745033884,0.17622878267034175,0.1761406682790066,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-21 04:30:00,1938,peakcap_r0p99_eta20_mpc_tes,mpc,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21650.68075721828,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.639734745033884,26.60014924267931,0.1761406682790066,0.1760525979448671,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-21 04:45:00,1939,peakcap_r0p99_eta20_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21624.931285825387,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.60014924267931,26.558774731322917,0.1760525979448671,0.17596457164589469,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-21 05:00:00,1940,peakcap_r0p99_eta20_mpc_tes,mpc,30.0,26.0,18000.0,13.5,13.5,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21600.0,2160.0,20433.33333333404,20433.33333333404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.928787878787911,7.0640023969209045,2892.6000000000895,2892.6000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.558774731322917,26.514881623459218,0.17596457164589469,0.17587658936007175,20892.60000000009,1.160700000000005,False,0,0,1
2025-07-21 05:15:00,1941,peakcap_r0p99_eta20_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,13.5,13.5,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21575.993659335534,2160.0,20433.333333334045,20433.333333334045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9287878787879111,7.064002396920906,2892.6000000000895,2892.6000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.514881623459218,26.469359918962844,0.17587658936007175,0.1757886510653917,20892.60000000009,1.160700000000005,False,0,0,1
2025-07-21 05:30:00,1942,peakcap_r0p99_eta20_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,13.5,13.5,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21553.015062668233,2160.0,20433.33333333395,20433.33333333395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9287878787879068,7.064002396920873,2892.6000000000895,2892.6000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.469359918962844,26.42229907118963,0.1757886510653917,0.17570075673985902,20892.60000000009,1.160700000000005,False,0,0,1
2025-07-21 05:45:00,1943,peakcap_r0p99_eta20_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,13.5,13.5,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21531.16260787677,2160.0,20433.333333334045,20433.333333334045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9287878787879111,7.064002396920906,2892.6000000000895,2892.6000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.42229907118963,26.373795717654556,0.17570075673985902,0.1756129063614891,20892.60000000009,1.160700000000005,False,0,0,1
2025-07-21 06:00:00,1944,peakcap_r0p99_eta20_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,276.3,276.3,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20813.7,0.0,2813.7,0.0,20879.100000000315,20813.7,0.0,0,,0.0,0.0,,0.0,0.5,26.373795717654556,26.312203262877706,0.1756129063614891,0.17552509990830836,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 06:15:00,1945,peakcap_r0p99_eta20_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,276.3,276.3,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20813.7,0.0,2813.7,0.0,20879.100000000315,20813.7,0.0,0,,0.0,0.0,,0.0,0.5,26.312203262877702,26.2494475260216,0.17552509990830836,0.1754373373583542,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 06:30:00,1946,peakcap_r0p99_eta20_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,276.3,276.3,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20813.7,0.0,2813.7,0.0,20879.100000000315,20858.28,0.0,0,,0.0,0.0,,0.0,0.5,26.2494475260216,26.1856437084529,0.1754373373583542,0.17534961868967505,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 06:45:00,1947,peakcap_r0p99_eta20_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,276.3,276.3,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20813.7,0.0,2813.7,0.0,20879.100000000315,20858.28,0.0,0,,0.0,0.0,,0.0,0.5,26.1856437084529,26.120912363177645,0.17534961868967505,0.17526194388033023,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 07:00:00,1948,peakcap_r0p99_eta20_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,593.64,593.64,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21441.87702556512,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20496.36,0.0,2496.36,0.0,20879.100000000315,20858.28,0.0,0,,0.0,0.0,,0.0,0.5,26.120912363177645,26.058753873757045,0.17526194388033023,0.18104931290839008,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 07:15:00,1949,peakcap_r0p99_eta20_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,593.64,593.64,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21428.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20496.36,0.0,2496.36,0.0,20879.100000000315,20858.28,0.0,0,,0.0,0.0,,0.0,0.5,26.058753873757045,25.992528928190435,0.18104931290839008,0.1809587882519359,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 07:30:00,1950,peakcap_r0p99_eta20_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,593.64,593.64,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21416.88404195512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20496.36,0.0,2496.36,0.0,20879.100000000315,20858.28,0.0,0,,0.0,0.0,,0.0,0.5,25.992528928190435,25.92576501874711,0.1809587882519359,0.18086830885780994,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 07:45:00,1951,peakcap_r0p99_eta20_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,593.64,593.64,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21406.926184058117,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20496.36,0.0,2496.36,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.92576501874711,25.8585986986462,0.18086830885780994,0.18077787470338105,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 08:00:00,1952,peakcap_r0p99_eta20_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,1006.14,1006.14,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16993.86,0.0,0.0,1006.14,20879.100000000315,20879.100000000115,0.0,0,,0.0,0.0,,0.0,0.5,25.858598698646198,25.956169084329055,0.18077787470338105,0.18068748576602936,18000.0,1.0,False,0,0,0
2025-07-21 08:15:00,1953,peakcap_r0p99_eta20_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,1006.14,1006.14,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16993.86,0.0,0.0,1006.14,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.956169084329055,26.052689130016095,0.18068748576602936,0.18059714202314636,18000.0,1.0,False,0,0,0
2025-07-21 08:30:00,1954,peakcap_r0p99_eta20_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,1006.14,1006.14,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16993.86,0.0,0.0,1006.14,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.052689130016095,26.14830648958839,0.18059714202314636,0.1805068434521348,18000.0,1.0,False,0,0,0
2025-07-21 08:45:00,1955,peakcap_r0p99_eta20_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,1006.14,1006.14,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16993.86,0.0,0.0,1006.14,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.14830648958839,26.243169526925154,0.1805068434521348,0.18041659003040875,18000.0,1.0,False,0,0,0
2025-07-21 09:00:00,1956,peakcap_r0p99_eta20_mpc_tes,mpc,27.0,23.0,18000.0,1211.82,1211.82,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16788.18,0.0,0.0,1211.82,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.243169526925154,26.337426698336202,0.18041659003040875,0.18032638173539356,18000.0,1.0,False,0,0,0
2025-07-21 09:15:00,1957,peakcap_r0p99_eta20_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,1211.82,1211.82,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16788.18,0.0,0.0,1211.82,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.337426698336202,26.43122593449876,0.18032638173539356,0.18023621854452587,18000.0,1.0,False,0,0,0
2025-07-21 09:30:00,1958,peakcap_r0p99_eta20_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,1211.82,1211.82,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16788.18,0.0,0.0,1211.82,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.43122593449876,26.524714024545837,0.18023621854452587,0.18014610043525361,18000.0,1.0,False,0,0,0
2025-07-21 09:45:00,1959,peakcap_r0p99_eta20_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,1211.82,1211.82,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16788.18,0.0,0.0,1211.82,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.524714024545837,26.618036004944155,0.18014610043525361,0.180056027385036,18000.0,1.0,False,0,0,0
2025-07-21 10:00:00,1960,peakcap_r0p99_eta20_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,1119.18,1119.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16880.82,0.0,0.0,1119.18,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.618036004944155,26.711334555779086,0.180056027385036,0.1799659993713435,18000.0,1.0,False,0,0,0
2025-07-21 10:15:00,1961,peakcap_r0p99_eta20_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,1119.18,1119.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,21406.926184058117,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16880.82,0.0,0.0,1119.18,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.711334555779086,26.80474940703237,0.1799659993713435,0.17987601637165784,18000.0,1.0,False,0,0,0
2025-07-21 10:30:00,1962,peakcap_r0p99_eta20_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,1119.18,1119.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,21416.88404195512,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16880.82,0.0,0.0,1119.18,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.804749407032368,26.898416757395555,0.17987601637165784,0.17978607836347202,18000.0,1.0,False,0,0,0
2025-07-21 10:45:00,1963,peakcap_r0p99_eta20_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,1119.18,1119.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,21428.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16880.82,0.0,0.0,1119.18,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.898416757395555,26.99246870810848,0.17978607836347202,0.1796961853242903,18000.0,1.0,False,0,0,0
2025-07-21 11:00:00,1964,peakcap_r0p99_eta20_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,441.9,441.9,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20879.10000000009,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20648.1,0.0,2648.1,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.99246870810848,26.922032714247646,0.1796961853242903,0.17960633723162817,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 11:15:00,1965,peakcap_r0p99_eta20_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,441.9,441.9,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20879.10000000009,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20648.1,0.0,2648.1,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.922032714247646,26.853159180814792,0.17960633723162817,0.17951653406301235,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 11:30:00,1966,peakcap_r0p99_eta20_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,441.9,441.9,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20879.10000000009,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20648.1,0.0,2648.1,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.853159180814792,26.78595948518788,0.17951653406301235,0.17942677579598085,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 11:45:00,1967,peakcap_r0p99_eta20_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,441.9,441.9,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20879.10000000009,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20648.1,0.0,2648.1,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.78595948518788,26.720538869581286,0.17942677579598085,0.17933706240808286,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 12:00:00,1968,peakcap_r0p99_eta20_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,836.52,836.52,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20879.10000000009,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20253.48,0.0,2253.48,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.720538869581286,26.65699598457485,0.17933706240808286,0.17924739387687882,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 12:15:00,1969,peakcap_r0p99_eta20_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,836.52,836.52,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20879.10000000009,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20253.48,0.0,2253.48,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.656995984574845,26.595422460901986,0.17924739387687882,0.1791577701799404,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 12:30:00,1970,peakcap_r0p99_eta20_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,836.52,836.52,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20879.10000000009,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20253.48,0.0,2253.48,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.595422460901986,26.53590251133037,0.1791577701799404,0.17906819129485044,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 12:45:00,1971,peakcap_r0p99_eta20_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,836.52,836.52,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20879.10000000009,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20253.48,0.0,2253.48,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.53590251133037,26.478512564339727,0.17906819129485044,0.17897865719920303,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 13:00:00,1972,peakcap_r0p99_eta20_mpc_tes,mpc,30.0,26.0,18000.0,1157.46,1157.46,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19932.54,0.0,1932.54,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.478512564339727,26.423320931165318,0.17897865719920303,0.17888916787060344,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 13:15:00,1973,peakcap_r0p99_eta20_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,1157.46,1157.46,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19932.54,0.0,1932.54,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.423320931165318,26.370387507632625,0.17888916787060344,0.17879972328666816,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 13:30:00,1974,peakcap_r0p99_eta20_mpc_tes,mpc,30.703899405809462,26.703899405809462,18000.0,1157.46,1157.46,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19932.54,0.0,1932.54,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.370387507632625,26.319763512059872,0.17879972328666816,0.17871032342502483,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 13:45:00,1975,peakcap_r0p99_eta20_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,1157.46,1157.46,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19932.54,0.0,1932.54,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.319763512059872,26.271491260350555,0.17871032342502483,0.17862096826331234,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 14:00:00,1976,peakcap_r0p99_eta20_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,801.6,801.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20288.4,0.0,2288.4,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.271491260350555,26.225603979238873,0.17862096826331234,0.1785316577791807,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 14:15:00,1977,peakcap_r0p99_eta20_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,801.6,801.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20288.4,0.0,2288.4,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.225603979238873,26.18212565848761,0.1785316577791807,0.17844239195029113,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 14:30:00,1978,peakcap_r0p99_eta20_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,801.6,801.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20288.4,0.0,2288.4,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.18212565848761,26.141070942671192,0.17844239195029113,0.178353170754316,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 14:45:00,1979,peakcap_r0p99_eta20_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,801.6,801.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20288.4,0.0,2288.4,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.141070942671192,26.102445063007153,0.178353170754316,0.17826399416893884,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 15:00:00,1980,peakcap_r0p99_eta20_mpc_tes,mpc,33.0,29.0,18000.0,554.7,554.7,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20535.3,0.0,2535.3,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.102445063007153,26.06624380952774,0.17826399416893884,0.17817486217185438,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 15:15:00,1981,peakcap_r0p99_eta20_mpc_tes,mpc,33.39241877538086,29.39241877538086,18000.0,554.7,554.7,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21844.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20535.3,0.0,2535.3,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.06624380952774,26.032453543710666,0.17817486217185438,0.17808577474076848,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 15:30:00,1982,peakcap_r0p99_eta20_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,554.7,554.7,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20535.3,0.0,2535.3,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.032453543710663,26.001051251514717,0.17808577474076848,0.1779967318533981,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 15:45:00,1983,peakcap_r0p99_eta20_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,554.7,554.7,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20535.3,0.0,2535.3,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.001051251514717,25.97200463659299,0.1779967318533981,0.1779077334874714,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 16:00:00,1984,peakcap_r0p99_eta20_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,231.72,231.72,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20879.10000000009,21927.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20858.28,0.0,2858.28,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.97200463659299,25.94527225328437,0.1779077334874714,0.17781877962072767,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 16:15:00,1985,peakcap_r0p99_eta20_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,231.72,231.72,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20879.10000000009,21954.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20858.28,0.0,2858.28,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.94527225328437,25.920803678813627,0.17781877962072767,0.17772987023091733,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 16:30:00,1986,peakcap_r0p99_eta20_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,231.72,231.72,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20879.10000000009,21981.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20858.28,0.0,2858.28,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.920803678813627,25.898539723962624,0.17772987023091733,0.17764100529580187,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 16:45:00,1987,peakcap_r0p99_eta20_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,231.72,231.72,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20879.10000000009,22007.068714174606,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20858.28,0.0,2858.28,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.898539723962624,25.878412681310227,0.17764100529580187,0.177552184793154,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 17:00:00,1988,peakcap_r0p99_eta20_mpc_tes,mpc,36.0,32.0,18000.0,121.74,121.74,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22032.0,2160.0,21292.380952381674,21292.380952381674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9678354978355307,7.095473584856583,3000.840000000091,3000.840000000091,20879.10000000009,0.0,2879.1000000000913,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.878412681310227,25.865653752834998,0.177552184793154,0.1774634087007574,21000.84000000009,1.1667133333333384,False,0,0,1
2025-07-21 17:15:00,1989,peakcap_r0p99_eta20_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,121.74,121.74,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22056.006340664466,2160.0,21292.380952381674,21292.380952381674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9678354978355307,7.095473584856583,3000.840000000091,3000.840000000091,20879.10000000009,0.0,2879.1000000000913,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.865653752834998,25.854842088696852,0.1774634087007574,0.17737467699640705,21000.84000000009,1.1667133333333384,False,0,0,1
2025-07-21 17:30:00,1990,peakcap_r0p99_eta20_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,121.74,121.74,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22078.984937331767,2160.0,21292.380952381674,21292.380952381674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9678354978355307,7.095473584856583,3000.840000000091,3000.840000000091,20879.10000000009,0.0,2879.1000000000913,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.854842088696852,25.845886443034114,0.17737467699640705,0.17728598965790884,21000.84000000009,1.1667133333333384,False,0,0,1
2025-07-21 17:45:00,1991,peakcap_r0p99_eta20_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,121.74,121.74,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22100.837392123227,2160.0,21292.380952381674,21292.380952381674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9678354978355307,7.095473584856583,3000.840000000091,3000.840000000091,20879.10000000009,0.0,2879.1000000000913,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.845886443034114,25.838688395908814,0.17728598965790884,0.1771973466630799,21000.84000000009,1.1667133333333384,False,0,0,1
2025-07-21 18:00:00,1992,peakcap_r0p99_eta20_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,12.3,12.3,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22121.470129472586,2160.0,20423.80952381023,20423.80952381023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9283549783550104,7.0636402863006165,2891.4000000000888,2891.4000000000888,20879.10000000009,0.0,2879.1000000000886,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.838688395908814,25.8396570561183,0.1771973466630799,0.17710874798974838,20891.40000000009,1.1606333333333383,False,0,0,1
2025-07-21 18:15:00,1993,peakcap_r0p99_eta20_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,12.3,12.3,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22140.794796830916,2160.0,20423.80952381023,20423.80952381023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9283549783550104,7.0636402863006165,2891.4000000000888,2891.4000000000888,20879.10000000009,0.0,2879.1000000000886,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.8396570561183,25.84213000725147,0.17710874798974838,0.17702019361575352,20891.40000000009,1.1606333333333383,False,0,0,1
2025-07-21 18:30:00,1994,peakcap_r0p99_eta20_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,12.3,12.3,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22158.728643005812,2160.0,20423.80952381023,20423.80952381023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9283549783550104,7.0636402863006165,2891.4000000000888,2891.4000000000888,20879.10000000009,0.0,2879.1000000000886,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.84213000725147,25.845990129766932,0.17702019361575352,0.17693168351894567,20891.40000000009,1.1606333333333383,False,0,0,1
2025-07-21 18:45:00,1995,peakcap_r0p99_eta20_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,12.3,12.3,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22175.194872514698,2160.0,20423.80952381023,20423.80952381023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9283549783550104,7.0636402863006165,2891.4000000000888,2891.4000000000888,20879.10000000009,0.0,2879.1000000000886,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.845990129766932,25.851114963273627,0.17693168351894567,0.17684321767718622,20891.40000000009,1.1606333333333383,False,0,0,1
2025-07-21 19:00:00,1996,peakcap_r0p99_eta20_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22190.122974434875,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.851114963273627,26.010555798982935,0.17684321767718622,0.17675479606834762,18000.0,1.0,False,0,0,0
2025-07-21 19:15:00,1997,peakcap_r0p99_eta20_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22203.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.010555798982935,26.170140877640385,0.17675479606834762,0.17666641867031346,18000.0,1.0,False,0,0,0
2025-07-21 19:30:00,1998,peakcap_r0p99_eta20_mpc_tes,mpc,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22215.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.170140877640385,26.329739769425917,0.17666641867031346,0.1765780854609783,18000.0,1.0,False,0,0,0
2025-07-21 19:45:00,1999,peakcap_r0p99_eta20_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22225.073815941883,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.329739769425913,26.489218875093353,0.1765780854609783,0.17648979641824783,18000.0,1.0,False,0,0,0
2025-07-21 20:00:00,2000,peakcap_r0p99_eta20_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22233.279956956878,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.489218875093353,26.64844201555821,0.17648979641824783,0.17640155152003872,18000.0,1.0,False,0,0,0
2025-07-21 20:15:00,2001,peakcap_r0p99_eta20_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22239.699241134196,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.64844201555821,26.807271032434304,0.17640155152003872,0.1763133507442787,18000.0,1.0,False,0,0,0
2025-07-21 20:30:00,2002,peakcap_r0p99_eta20_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22244.304180113482,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.807271032434304,26.965566396948226,0.1763133507442787,0.17622519406890658,18000.0,1.0,False,0,0,0
2025-07-21 20:45:00,2003,peakcap_r0p99_eta20_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22247.07505483908,2160.0,18905.18970717495,18905.18970717495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8593268048715887,7.001782329397617,2700.0539031040425,2700.0539031040425,20700.053903104043,0.0,2700.0539031040425,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.965566396948226,26.98139890182088,0.17622519406890658,0.17613708147187213,20700.053903104043,1.1500029946168913,False,0,0,1
2025-07-21 21:00:00,2004,peakcap_r0p99_eta20_mpc_tes,mpc,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,22248.0,2160.0,20326.190476191183,20326.190476191183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.923917748917781,7.059911248720278,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.98139890182088,26.986557104426705,0.17613708147187213,0.1760490129311362,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-21 21:15:00,2005,peakcap_r0p99_eta20_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,22247.07505483908,2160.0,20326.19047619023,20326.19047619023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177377,7.0599112487202405,2879.0999999999694,2879.0999999999694,20879.09999999997,0.0,2879.0999999999694,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.986557104426705,26.99161403080218,0.1760490129311362,0.17596098842467064,20879.09999999997,1.1599499999999983,False,0,0,1
2025-07-21 21:30:00,2006,peakcap_r0p99_eta20_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,22244.304180113482,2160.0,20326.190476191183,20326.190476191183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.923917748917781,7.059911248720278,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.99161403080218,26.996426037378846,0.17596098842467064,0.17587300793045832,20879.10000000009,1.159950000000005,False,0,0,1
