timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-03 19:45:00,271,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22225.073815941883,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.100000000268,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.300574797385792,26.46021795602096,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-03 20:00:00,272,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22233.279956956878,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.100000000268,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.46021795602096,26.619604226655596,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-03 20:15:00,273,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22239.699241134196,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.100000000268,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.619604226655596,26.77859545609427,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-03 20:30:00,274,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22244.304180113482,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.100000000268,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.77859545609427,26.937052120725102,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-03 20:45:00,275,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22247.07505483908,2160.0,16864.736846293763,16864.736846293763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7665789475588074,6.903411698471503,2442.956842633015,2442.956842633015,20442.956842633015,0.0,2442.956842633015,0.0,20879.100000000268,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.937052120725102,26.968348414858124,0.5,0.5,20442.956842633015,1.135719824590723,False,0,0,1
2025-07-03 21:00:00,276,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,22248.0,2160.0,20326.190476191357,20326.190476191357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.923917748917789,7.059911248720285,2879.1000000001113,2879.1000000001113,20879.10000000011,0.0,2879.1000000001113,0.0,20879.100000000268,20879.10000000011,2.1827872842550278e-11,0,,0.0,0.0,,0.0,0.5,26.968348414858124,26.973580026453114,0.5,0.5,20879.10000000011,1.1599500000000063,False,0,0,1
2025-07-03 21:15:00,277,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,22247.07505483908,2160.0,20326.19047619039,20326.19047619039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.923917748917745,7.059911248720252,2879.0999999999876,2879.0999999999876,20879.099999999988,0.0,2879.0999999999876,0.0,20879.100000000268,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.973580026453114,26.978709948892188,0.5,0.5,20879.099999999988,1.1599499999999994,False,0,0,1
2025-07-03 21:30:00,278,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,22244.304180113482,2160.0,20326.19047619233,20326.19047619233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489178332,7.059911248720319,2879.100000000235,2879.100000000235,20879.100000000235,0.0,2879.100000000235,0.0,20879.100000000268,20879.100000000235,1.4551915228366852e-10,0,,0.0,0.0,,0.0,0.5,26.978709948892188,26.983594540929595,0.5,0.5,20879.100000000235,1.1599500000000131,False,0,0,1
2025-07-03 21:45:00,279,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,22239.699241134196,2160.0,20326.190476191357,20326.190476191357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.923917748917789,7.059911248720285,2879.1000000001113,2879.1000000001113,20879.10000000011,0.0,2879.1000000001113,0.0,20879.100000000268,20879.10000000011,2.1827872842550278e-11,0,,0.0,0.0,,0.0,0.5,26.983594540929595,26.98809189627904,0.5,0.5,20879.10000000011,1.1599500000000063,False,0,0,1
2025-07-03 22:00:00,280,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,22233.279956956878,2160.0,20326.190476191357,20326.190476191357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.923917748917789,7.059911248720285,2879.1000000001113,2879.1000000001113,20879.10000000011,0.0,2879.1000000001113,0.0,20879.100000000268,20879.10000000011,2.1827872842550278e-11,0,,0.0,0.0,,0.0,0.5,26.98809189627904,26.992062447428296,0.5,0.5,20879.10000000011,1.1599500000000063,False,0,0,1
2025-07-03 22:15:00,281,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,22225.073815941883,2160.0,20326.19047619142,20326.19047619142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177918,7.059911248720288,2879.1000000001186,2879.1000000001186,20879.10000000012,0.0,2879.1000000001186,0.0,20879.100000000268,20879.10000000012,2.9103830456733704e-11,0,,0.0,0.0,,0.0,0.5,26.992062447428296,26.995369559460535,0.5,0.5,20879.10000000012,1.1599500000000067,False,0,0,1
2025-07-03 22:30:00,282,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,22215.115958044873,2160.0,20326.190476191074,20326.190476191074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177761,7.059911248720275,2879.100000000075,2879.100000000075,20879.100000000075,0.0,2879.100000000075,0.0,20879.100000000268,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.995369559460535,26.997880111339395,0.5,0.5,20879.100000000075,1.1599500000000043,False,0,0,1
2025-07-03 22:45:00,283,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,22203.44902434212,2160.0,20326.190476190764,20326.190476190764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.923917748917762,7.059911248720266,2879.100000000035,2879.100000000035,20879.100000000035,0.0,2879.100000000035,0.0,20879.100000000268,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.997880111339395,26.999465062168408,0.5,0.5,20879.100000000035,1.159950000000002,False,0,0,1
2025-07-03 23:00:00,284,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20879.10000000009,22190.122974434875,2160.0,20326.19047619117,20326.19047619117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177803,7.059911248720281,2879.100000000086,2879.100000000086,20879.100000000086,0.0,2879.100000000086,0.0,20879.100000000268,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.999465062168408,27.0,0.5,0.5,20879.100000000086,1.1599500000000047,False,0,0,1
2025-07-03 23:15:00,285,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20879.10000000009,22175.194872514698,2160.0,20241.613255360055,20241.613255360055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9200733297890934,7.056654550509043,2868.4432701753685,2868.4432701753685,20868.44327017537,0.0,2868.4432701753685,0.0,20879.100000000268,20879.100000000326,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.00000000000001,0.5,0.5,20868.44327017537,1.1593579594541872,False,0,0,1
2025-07-03 23:30:00,286,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20879.10000000009,22158.728643005812,2160.0,20070.090031311833,20070.090031311833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9122768196050833,7.049975079836529,2846.8313439452904,2846.8313439452904,20846.83134394529,0.0,2846.8313439452904,0.0,20879.100000000268,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.00000000000001,27.0,0.5,0.5,20846.83134394529,1.1581572968858496,False,0,0,1
2025-07-03 23:45:00,287,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20879.10000000009,22140.794796830916,2160.0,19883.27913365519,19883.27913365519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.903785415166145,7.042583936734962,2823.293170840552,2823.293170840552,20823.293170840552,0.0,2823.293170840552,0.0,20879.100000000268,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20823.293170840552,1.156849620602253,False,0,0,1
2025-07-04 00:00:00,288,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22121.470129472586,2160.0,19681.980515339605,19681.980515339605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.894635477969982,7.034480389609805,2797.929544932791,2797.929544932791,20797.92954493279,0.0,2797.929544932791,0.0,20879.100000000268,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20797.92954493279,1.155440530274044,False,0,0,1
2025-07-04 00:15:00,289,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22100.837392123227,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000268,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.993556492688192,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-04 00:30:00,290,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22078.984937331767,2160.0,18385.124752782413,18385.124752782413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8356874887628369,6.9785330320493655,2634.5257188505857,2634.5257188505857,20634.525718850586,0.0,2634.5257188505857,0.0,20879.100000000268,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.993556492688192,26.999999999999996,0.5,0.5,20634.525718850586,1.1463625399361437,False,0,0,1
2025-07-04 00:45:00,291,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22056.006340664466,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000268,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.999999999999996,26.990054066792975,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-04 01:00:00,292,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22032.0,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000268,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.990054066792975,26.978288584095832,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-04 01:15:00,293,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22007.068714174606,2160.0,18203.197676312917,18203.197676312917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8274180761960417,6.970124602794893,2611.602907215427,2611.602907215427,20611.602907215427,0.0,2611.602907215427,0.0,20879.100000000268,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.978288584095832,26.98056397153284,0.5,0.5,20611.602907215427,1.145089050400857,False,0,0,1
2025-07-04 01:30:00,294,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21981.31924278172,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000268,20879.100000000268,0.0,0,,0.0,0.0,,0.0,0.5,26.98056397153284,26.964892436463852,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-04 01:45:00,295,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21954.861849010966,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000268,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.964892436463852,26.947242069891292,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-04 02:00:00,296,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21927.809827484285,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000268,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.947242069891292,26.92757754744893,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-04 02:15:00,297,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21900.279019110967,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000268,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.92757754744893,26.905872793541143,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-04 02:30:00,298,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21872.38731503906,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000268,20879.10000000326,0.0,0,,0.0,0.0,,0.0,0.5,26.905872793541143,26.882111089493467,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-04 02:45:00,299,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21844.25415182742,2160.0,20326.190476191357,20326.190476191357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.923917748917789,7.059911248720285,2879.1000000001113,2879.1000000001113,20879.10000000011,0.0,2879.1000000001113,0.0,20879.100000000268,20879.10000000011,2.1827872842550278e-11,0,,0.0,0.0,,0.0,0.5,26.882111089493467,26.856285141655153,0.5,0.5,20879.10000000011,1.1599500000000063,False,0,0,1
2025-07-04 03:00:00,300,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21816.0,2160.0,20326.190476192427,20326.190476192427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489178376,7.059911248720326,2879.100000000246,2879.100000000246,20879.100000000246,0.0,2879.100000000246,0.0,20879.100000000268,20879.100000000246,1.5643308870494366e-10,0,,0.0,0.0,,0.0,0.5,26.85628514165515,26.828397109161898,0.5,0.5,20879.100000000246,1.1599500000000136,False,0,0,1
2025-07-04 03:15:00,301,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21787.745848172577,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000268,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.828397109161898,26.798458591239914,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-04 03:30:00,302,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21759.612684960935,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000268,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.798458591239914,26.76649057410533,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-04 03:45:00,303,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21731.720980889033,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000268,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.76649057410533,26.73252333768651,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-04 04:00:00,304,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21704.190172515708,2160.0,20326.190476191183,20326.190476191183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.923917748917781,7.059911248720278,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000268,20879.100000000093,0.0,0,,0.0,0.0,,0.0,0.5,26.73252333768651,26.696596322568375,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-04 04:15:00,305,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21677.138150989034,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000268,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.696596322568375,26.658757957728515,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-04 04:30:00,306,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21650.68075721828,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000268,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.658757957728515,26.619065449802537,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-04 04:45:00,307,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21624.931285825387,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000268,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.619065449802537,26.577584534781074,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-04 05:00:00,308,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,40.98,40.98,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21600.0,2160.0,20651.42857142928,20651.42857142928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9387012987013308,7.072213285741708,2920.080000000089,2920.080000000089,20879.10000000009,0.0,2879.100000000089,0.0,20879.100000000268,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.577584534781074,26.53194990748721,0.5,0.5,20920.08000000009,1.1622266666666716,False,0,0,1
2025-07-04 05:15:00,309,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,40.98,40.98,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21575.993659335534,2160.0,20651.42857142928,20651.42857142928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9387012987013308,7.072213285741708,2920.080000000089,2920.080000000089,20879.10000000009,0.0,2879.100000000089,0.0,20879.100000000268,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.53194990748721,26.484696479607464,0.5,0.5,20920.08000000009,1.1622266666666716,False,0,0,1
2025-07-04 05:30:00,310,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,40.98,40.98,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21553.015062668233,2160.0,20651.42857142928,20651.42857142928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9387012987013308,7.072213285741708,2920.080000000089,2920.080000000089,20879.10000000009,0.0,2879.100000000089,0.0,20879.100000000268,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.484696479607464,26.43591364939491,0.5,0.5,20920.08000000009,1.1622266666666716,False,0,0,1
2025-07-04 05:45:00,311,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,40.98,40.98,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21531.16260787677,2160.0,20651.42857142928,20651.42857142928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9387012987013308,7.072213285741708,2920.080000000089,2920.080000000089,20879.10000000009,0.0,2879.100000000089,0.0,20879.100000000268,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.43591364939491,26.38569799957172,0.5,0.5,20920.08000000009,1.1622266666666716,False,0,0,1
2025-07-04 06:00:00,312,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,381.12,381.12,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20708.88,0.0,2708.88,0.0,20879.100000000268,20708.88,0.0,0,,0.0,0.0,,0.0,0.5,26.38569799957172,26.324038594459083,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 06:15:00,313,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,381.12,381.12,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20708.88,0.0,2708.88,0.0,20879.100000000268,20708.88,0.0,0,,0.0,0.0,,0.0,0.5,26.32403859445908,26.261216283862833,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 06:30:00,314,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,381.12,381.12,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20708.88,0.0,2708.88,0.0,20879.100000000268,20708.88,0.0,0,,0.0,0.0,,0.0,0.5,26.261216283862833,26.197346267031275,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 06:45:00,315,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,381.12,381.12,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20708.88,0.0,2708.88,0.0,20879.100000000268,20708.88,0.0,0,,0.0,0.0,,0.0,0.5,26.197346267031275,26.132549094864014,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 07:00:00,316,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,946.02,946.02,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20143.98,0.0,2143.98,0.0,20879.100000000268,20465.1,0.0,0,,0.0,0.0,,0.0,0.5,26.132549094864014,26.066950148827683,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 07:15:00,317,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,946.02,946.02,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21428.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20143.98,0.0,2143.98,0.0,20879.100000000268,20465.1,0.0,0,,0.0,0.0,,0.0,0.5,26.066950148827683,26.0006790992138,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 07:30:00,318,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,946.02,946.02,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21416.88404195512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20143.98,0.0,2143.98,0.0,20879.100000000268,20723.32966574365,0.0,0,,0.0,0.0,,0.0,0.5,26.0006790992138,25.933869345058472,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 07:45:00,319,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,946.02,946.02,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21406.926184058117,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20143.98,0.0,2143.98,0.0,20879.100000000268,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.933869345058472,25.86665743812206,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 08:00:00,320,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,1530.06,1530.06,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16469.94,0.0,0.0,1530.06,20879.100000000268,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.866657438122058,25.964182493395363,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-04 08:15:00,321,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,1530.06,1530.06,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16469.94,0.0,0.0,1530.06,20879.100000000268,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.964182493395363,26.060657463656405,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-04 08:30:00,322,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,1530.06,1530.06,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16469.94,0.0,0.0,1530.06,20879.100000000268,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.060657463656405,26.15623000135197,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-04 08:45:00,323,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,1530.06,1530.06,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16469.94,0.0,0.0,1530.06,20879.100000000268,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.15623000135197,26.251048468935064,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-04 09:00:00,324,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,27.0,23.0,18000.0,1304.46,1304.46,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16695.54,0.0,0.0,1304.46,20879.100000000268,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.251048468935064,26.345261321297304,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-04 09:15:00,325,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,1304.46,1304.46,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16695.54,0.0,0.0,1304.46,20879.100000000268,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.345261321297304,26.439016487705704,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-04 09:30:00,326,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,1304.46,1304.46,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16695.54,0.0,0.0,1304.46,20879.100000000268,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.439016487705704,26.532460755890995,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-04 09:45:00,327,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,1304.46,1304.46,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16695.54,0.0,0.0,1304.46,20879.100000000268,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.532460755890995,26.625739160925498,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-04 10:00:00,328,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,1216.56,1216.56,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16783.44,0.0,0.0,1216.56,20879.100000000268,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.625739160925498,26.718994381508036,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-04 10:15:00,329,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,1216.56,1216.56,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,21406.926184058117,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16783.44,0.0,0.0,1216.56,20879.100000000268,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.718994381508036,26.812366146241594,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-04 10:30:00,330,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,1216.56,1216.56,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,21416.88404195512,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16783.44,0.0,0.0,1216.56,20879.100000000268,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.81236614624159,26.90599065244673,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-04 10:45:00,331,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,1216.56,1216.56,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,21428.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16783.44,0.0,0.0,1216.56,20879.100000000268,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.90599065244673,26.99999999999999,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-04 11:00:00,332,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,928.74,928.74,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20879.10000000009,21441.87702556512,2160.0,21999.999999996686,21999.999999996686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999998493,7.119741100323516,3089.9999999995816,3089.9999999995816,20161.25999999958,0.0,2161.259999999582,0.0,20879.100000000268,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.99999999999999,26.92952164262229,0.5,0.5,21089.99999999958,1.1716666666666433,False,0,0,1
2025-07-04 11:15:00,333,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,928.74,928.74,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20879.10000000009,21456.805127485302,2160.0,21999.999999997654,21999.999999997654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999998933,7.1197411003235445,3089.9999999997053,3089.9999999997053,20161.259999999704,0.0,2161.2599999997055,0.0,20879.100000000268,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.92952164262229,26.86060598396735,0.5,0.5,21089.999999999705,1.1716666666666502,False,0,0,1
2025-07-04 11:30:00,334,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,928.74,928.74,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20879.10000000009,21473.271356994184,2160.0,21999.99999999911,21999.99999999911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999595,7.119741100323596,3089.999999999887,3089.999999999887,20161.259999999886,0.0,2161.2599999998874,0.0,20879.100000000268,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.86060598396735,26.79336440007271,0.5,0.5,21089.999999999887,1.1716666666666604,False,0,0,1
2025-07-04 11:45:00,335,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,928.74,928.74,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20879.10000000009,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20161.26,0.0,2161.26,0.0,20879.100000000268,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.79336440007271,26.72790213181989,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 12:00:00,336,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,635.94,635.94,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20879.10000000009,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20454.06,0.0,2454.06,0.0,20879.100000000268,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.72790213181989,26.664317828463357,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 12:15:00,337,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,635.94,635.94,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20879.10000000009,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20454.06,0.0,2454.06,0.0,20879.100000000268,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.664317828463354,26.60270311941862,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 12:30:00,338,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,635.94,635.94,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20879.10000000009,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20454.06,0.0,2454.06,0.0,20879.100000000268,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.60270311941862,26.543142216142847,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 12:45:00,339,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,635.94,635.94,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20879.10000000009,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20454.06,0.0,2454.06,0.0,20879.100000000268,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.543142216142847,26.485711545812634,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 13:00:00,340,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,624.9,624.9,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20465.1,0.0,2465.1,0.0,20879.100000000268,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.485711545812634,26.43047941836744,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 13:15:00,341,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,624.9,624.9,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20465.1,0.0,2465.1,0.0,20879.100000000268,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.43047941836744,26.377505728344236,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 13:30:00,342,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,30.703899405809462,26.703899405809462,18000.0,624.9,624.9,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20465.1,0.0,2465.1,0.0,20879.100000000268,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.377505728344236,26.32684169277998,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 13:45:00,343,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,624.9,624.9,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20465.1,0.0,2465.1,0.0,20879.100000000268,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.32684169277998,26.27852962630411,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 14:00:00,344,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,1099.32,1099.32,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19990.68,0.0,1990.68,0.0,20879.100000000268,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.27852962630411,26.23260275438394,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 14:15:00,345,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,1099.32,1099.32,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19990.68,0.0,1990.68,0.0,20879.100000000268,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.23260275438394,26.189085065522487,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 14:30:00,346,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,1099.32,1099.32,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19990.68,0.0,1990.68,0.0,20879.100000000268,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.189085065522487,26.147991203041496,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 14:45:00,347,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,1099.32,1099.32,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19990.68,0.0,1990.68,0.0,20879.100000000268,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.147991203041496,26.109326396912873,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 15:00:00,348,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,1253.22,1253.22,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19836.78,0.0,1836.78,0.0,20879.100000000268,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.109326396912873,26.073086435930243,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 15:15:00,349,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,33.39241877538086,29.39241877538086,18000.0,1253.22,1253.22,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21844.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19836.78,0.0,1836.78,0.0,20879.100000000268,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.073086435930243,26.039257680339656,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 15:30:00,350,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,1253.22,1253.22,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19836.78,0.0,1836.78,0.0,20879.100000000268,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.039257680339656,26.007817114875174,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 15:45:00,351,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,1253.22,1253.22,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19836.78,0.0,1836.78,0.0,20879.100000000268,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.007817114875174,25.978732441972046,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 16:00:00,352,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,1174.8,1174.8,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20879.10000000009,21927.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19915.2,0.0,1915.2,0.0,20879.100000000268,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.978732441972046,25.951962214758165,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 16:15:00,353,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,1174.8,1174.8,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20879.10000000009,21954.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19915.2,0.0,1915.2,0.0,20879.100000000268,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.951962214758165,25.927456009254133,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 16:30:00,354,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,1174.8,1174.8,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20879.10000000009,21981.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19915.2,0.0,1915.2,0.0,20879.100000000268,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.927456009254133,25.9051546350444,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 16:45:00,355,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,1174.8,1174.8,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20879.10000000009,22007.068714174606,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19915.2,0.0,1915.2,0.0,20879.100000000268,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.9051546350444,25.884990383517167,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 17:00:00,356,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,468.24,468.24,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22032.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20621.76,0.0,2621.76,0.0,20879.100000000268,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.884990383517167,25.866887312609883,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 17:15:00,357,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,468.24,468.24,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22056.006340664466,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20621.76,0.0,2621.76,0.0,20879.100000000268,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.866887312609883,25.850761566840866,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 17:30:00,358,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,468.24,468.24,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22078.984937331767,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20621.76,0.0,2621.76,0.0,20879.100000000268,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.850761566840866,25.836521731256433,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 17:45:00,359,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,468.24,468.24,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22100.837392123227,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20621.76,0.0,2621.76,0.0,20879.100000000268,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.836521731256433,25.824069217777744,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
