timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-27 18:45:00,2571,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,24.96,24.96,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22175.194872514698,2160.0,20524.28571428569,20524.28571428569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9329220779220767,7.067445477808897,2904.0599999999977,2904.0599999999977,20879.1,0.0,2879.0999999999976,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.943501851688076,25.947324610330398,0.5,0.5,20904.059999999998,1.1613366666666665,False,0,0,1
2025-07-27 19:00:00,2572,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22190.122974434875,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.1000000024,20879.100000000166,0.0,0,,0.0,0.0,,0.0,0.5,25.947324610330398,26.106224266775012,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-27 19:15:00,2573,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22203.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.106224266775012,26.26527121030113,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-27 19:30:00,2574,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22215.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.26527121030113,26.424334993965445,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-27 19:45:00,2575,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22225.073815941883,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.1000000024,20879.10000000032,0.0,0,,0.0,0.0,,0.0,0.5,26.42433499396544,26.583282001494847,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-27 20:00:00,2576,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22233.279956956878,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.1000000024,20879.10000000012,0.0,0,,0.0,0.0,,0.0,0.5,26.583282001494847,26.741976036873698,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-27 20:15:00,2577,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22239.699241134196,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.1000000024,20879.100000000104,0.0,0,,0.0,0.0,,0.0,0.5,26.741976036873698,26.900278924879892,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-27 20:30:00,2578,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22244.304180113482,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.900278924879892,26.934301119998807,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-27 20:45:00,2579,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22247.07505483908,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.934301119998807,26.968348414858113,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-27 21:00:00,2580,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,22248.0,2160.0,20326.190476189906,20326.190476189906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.923917748917723,7.059911248720226,2879.0999999999294,2879.0999999999294,20879.09999999993,0.0,2879.0999999999294,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.968348414858113,26.973580026453114,0.5,0.5,20879.09999999993,1.159949999999996,False,0,0,1
2025-07-27 21:15:00,2581,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,22247.07505483908,2160.0,20326.19047619039,20326.19047619039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.923917748917745,7.059911248720252,2879.0999999999876,2879.0999999999876,20879.099999999988,0.0,2879.0999999999876,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.973580026453114,26.978709948892188,0.5,0.5,20879.099999999988,1.1599499999999994,False,0,0,1
2025-07-27 21:30:00,2582,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,22244.304180113482,2160.0,20326.19047619233,20326.19047619233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489178332,7.059911248720319,2879.100000000235,2879.100000000235,20879.100000000235,0.0,2879.100000000235,0.0,20879.1000000024,20879.100000000235,1.4551915228366852e-10,0,,0.0,0.0,,0.0,0.5,26.978709948892188,26.983594540929595,0.5,0.5,20879.100000000235,1.1599500000000131,False,0,0,1
2025-07-27 21:45:00,2583,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,22239.699241134196,2160.0,20326.190476191357,20326.190476191357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.923917748917789,7.059911248720285,2879.1000000001113,2879.1000000001113,20879.10000000011,0.0,2879.1000000001113,0.0,20879.1000000024,20879.10000000011,2.1827872842550278e-11,0,,0.0,0.0,,0.0,0.5,26.983594540929595,26.98809189627904,0.5,0.5,20879.10000000011,1.1599500000000063,False,0,0,1
2025-07-27 22:00:00,2584,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,22233.279956956878,2160.0,20326.190476191357,20326.190476191357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.923917748917789,7.059911248720285,2879.1000000001113,2879.1000000001113,20879.10000000011,0.0,2879.1000000001113,0.0,20879.1000000024,20879.10000000011,2.1827872842550278e-11,0,,0.0,0.0,,0.0,0.5,26.98809189627904,26.992062447428296,0.5,0.5,20879.10000000011,1.1599500000000063,False,0,0,1
2025-07-27 22:15:00,2585,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,22225.073815941883,2160.0,20326.19047619142,20326.19047619142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177918,7.059911248720288,2879.1000000001186,2879.1000000001186,20879.10000000012,0.0,2879.1000000001186,0.0,20879.1000000024,20879.10000000012,2.9103830456733704e-11,0,,0.0,0.0,,0.0,0.5,26.992062447428296,26.995369559460535,0.5,0.5,20879.10000000012,1.1599500000000067,False,0,0,1
2025-07-27 22:30:00,2586,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,22215.115958044873,2160.0,20326.190476191074,20326.190476191074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177761,7.059911248720275,2879.100000000075,2879.100000000075,20879.100000000075,0.0,2879.100000000075,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.995369559460535,26.997880111339395,0.5,0.5,20879.100000000075,1.1599500000000043,False,0,0,1
2025-07-27 22:45:00,2587,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,22203.44902434212,2160.0,20326.190476190764,20326.190476190764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.923917748917762,7.059911248720266,2879.100000000035,2879.100000000035,20879.100000000035,0.0,2879.100000000035,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.997880111339395,26.999465062168408,0.5,0.5,20879.100000000035,1.159950000000002,False,0,0,1
2025-07-27 23:00:00,2588,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20879.10000000009,22190.122974434875,2160.0,20326.19047619117,20326.19047619117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177803,7.059911248720281,2879.100000000086,2879.100000000086,20879.100000000086,0.0,2879.100000000086,0.0,20879.1000000024,20879.100000000104,0.0,0,,0.0,0.0,,0.0,0.5,26.999465062168408,27.0,0.5,0.5,20879.100000000086,1.1599500000000047,False,0,0,1
2025-07-27 23:15:00,2589,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20879.10000000009,22175.194872514698,2160.0,20241.613255361324,20241.613255361324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9200733297891511,7.056654550509092,2868.4432701755286,2868.4432701755286,20868.44327017553,0.0,2868.4432701755286,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20868.44327017553,1.159357959454196,False,0,0,1
2025-07-27 23:30:00,2590,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20879.10000000009,22158.728643005812,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.998079246663394,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-27 23:45:00,2591,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20879.10000000009,22140.794796830916,2160.0,19628.619253776924,19628.619253776924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8922099660807693,7.032307565656734,2791.206025975891,2791.206025975891,20791.20602597589,0.0,2791.206025975891,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.998079246663394,27.0,0.5,0.5,20791.20602597589,1.155067001443105,False,0,0,1
2025-07-28 00:00:00,2592,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22121.470129472586,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.1000000024,20879.100000000286,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.995168425293613,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-28 00:15:00,2593,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22100.837392123227,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.995168425293613,26.98875209558953,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-28 00:30:00,2594,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22078.984937331767,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.98875209558953,26.98066463470945,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-28 00:45:00,2595,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22056.006340664466,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.98066463470945,26.97082746293219,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-28 01:00:00,2596,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22032.0,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.97082746293219,26.959170129881763,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-28 01:15:00,2597,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22007.068714174606,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.959170129881763,26.945630612624633,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-28 01:30:00,2598,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21981.31924278172,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.945630612624633,26.93015557769951,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-28 01:45:00,2599,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21954.861849010966,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.93015557769951,26.912700605957497,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-28 02:00:00,2600,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21927.809827484285,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.912700605957497,26.893230379249765,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-28 02:15:00,2601,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21900.279019110967,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.893230379249765,26.871718828163097,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-28 02:30:00,2602,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21872.38731503906,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.871718828163097,26.848149240170674,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-28 02:45:00,2603,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21844.25415182742,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.848149240170674,26.822514327734797,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-28 03:00:00,2604,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21816.0,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.1000000024,20879.100000000115,0.0,0,,0.0,0.0,,0.0,0.5,26.822514327734794,26.794816256069854,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-28 03:15:00,2605,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21787.745848172577,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.1000000024,20879.100000000162,0.0,0,,0.0,0.0,,0.0,0.5,26.794816256069854,26.765066630446512,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-28 03:30:00,2606,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21759.612684960935,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.1000000024,20879.100000000093,0.0,0,,0.0,0.0,,0.0,0.5,26.765066630446512,26.73328644309139,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-28 03:45:00,2607,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21731.720980889033,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.73328644309139,26.699505979909524,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-28 04:00:00,2608,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21704.190172515708,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.699505979909524,26.663764687428888,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-28 04:15:00,2609,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21677.138150989034,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.663764687428888,26.626111000536685,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-28 04:30:00,2610,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21650.68075721828,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.1000000024,20879.100000000093,0.0,0,,0.0,0.0,,0.0,0.5,26.626111000536685,26.58660213174491,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-28 04:45:00,2611,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21624.931285825387,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.58660213174491,26.545303822887522,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-28 05:00:00,2612,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21600.0,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.545303822887522,26.502290060312344,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-28 05:15:00,2613,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21575.993659335534,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.502290060312344,26.457642754787244,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-28 05:30:00,2614,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21553.015062668233,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.457642754787244,26.411451387491088,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-28 05:45:00,2615,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21531.16260787677,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.411451387491088,26.36381262360539,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-28 06:00:00,2616,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,51.9,51.9,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21510.52987052741,2160.0,20738.09523809596,20738.09523809596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9426406926407255,7.075433380448761,2931.000000000091,2931.000000000091,20879.10000000009,0.0,2879.100000000091,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.36381262360539,26.311740609446847,0.5,0.5,20931.00000000009,1.1628333333333385,False,0,0,1
2025-07-28 06:15:00,2617,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,51.9,51.9,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21491.20520316908,2160.0,20738.09523809596,20738.09523809596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9426406926407255,7.075433380448761,2931.000000000091,2931.000000000091,20879.10000000009,0.0,2879.100000000091,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.311740609446844,26.258451760730573,0.5,0.5,20931.00000000009,1.1628333333333385,False,0,0,1
2025-07-28 06:30:00,2618,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,51.9,51.9,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21473.271356994184,2160.0,20738.09523809596,20738.09523809596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9426406926407255,7.075433380448761,2931.000000000091,2931.000000000091,20879.10000000009,0.0,2879.100000000091,0.0,20879.1000000024,20879.100000000126,0.0,0,,0.0,0.0,,0.0,0.5,26.258451760730573,26.204061580055917,0.5,0.5,20931.00000000009,1.1628333333333385,False,0,0,1
2025-07-28 06:45:00,2619,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,51.9,51.9,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21456.805127485302,2160.0,20738.09523809596,20738.09523809596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9426406926407255,7.075433380448761,2931.000000000091,2931.000000000091,20879.10000000009,0.0,2879.100000000091,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.204061580055917,26.148690919967173,0.5,0.5,20931.00000000009,1.1628333333333385,False,0,0,1
2025-07-28 07:00:00,2620,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,171.3,171.3,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21441.87702556512,2160.0,21685.71428571499,21685.71428571499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9857142857143176,7.109137911655638,3050.4000000000888,3050.4000000000888,20879.10000000009,0.0,2879.1000000000886,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.148690919967173,26.085358319021772,0.5,0.5,21050.40000000009,1.1694666666666715,False,0,0,1
2025-07-28 07:15:00,2621,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,171.3,171.3,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21428.550975657876,2160.0,21685.71428571499,21685.71428571499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9857142857143176,7.109137911655638,3050.4000000000888,3050.4000000000888,20879.10000000009,0.0,2879.1000000000886,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.085358319021772,26.021340866307682,0.5,0.5,21050.40000000009,1.1694666666666715,False,0,0,1
2025-07-28 07:30:00,2622,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,171.3,171.3,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21416.88404195512,2160.0,21685.71428571499,21685.71428571499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9857142857143176,7.109137911655638,3050.4000000000888,3050.4000000000888,20879.10000000009,0.0,2879.1000000000886,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.021340866307682,25.956772032569585,0.5,0.5,21050.40000000009,1.1694666666666715,False,0,0,1
2025-07-28 07:45:00,2623,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,171.3,171.3,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21406.926184058117,2160.0,21685.714285714992,21685.714285714992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9857142857143179,7.109137911655639,3050.4000000000888,3050.4000000000888,20879.10000000009,0.0,2879.1000000000886,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.956772032569585,25.89178844087306,0.5,0.5,21050.40000000009,1.1694666666666715,False,0,0,1
2025-07-28 08:00:00,2624,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,383.64,383.64,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17616.36,0.0,0.0,383.64,20879.1000000024,20879.10000000011,0.0,0,,0.0,0.0,,0.0,0.5,25.891788440873057,25.989172134255888,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-28 08:15:00,2625,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,383.64,383.64,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17616.36,0.0,0.0,383.64,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.989172134255888,26.08550653778709,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-28 08:30:00,2626,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,383.64,383.64,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17616.36,0.0,0.0,383.64,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.08550653778709,26.180939299440674,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-28 08:45:00,2627,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,383.64,383.64,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17616.36,0.0,0.0,383.64,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.180939299440674,26.275618777222018,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-28 09:00:00,2628,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,27.0,23.0,18000.0,279.0,279.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17721.0,0.0,0.0,279.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.275618777222018,26.369693421600143,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-28 09:15:00,2629,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,279.0,279.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17721.0,0.0,0.0,279.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.369693421600143,26.46331115744434,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-28 09:30:00,2630,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,279.0,279.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17721.0,0.0,0.0,279.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.46331115744434,26.55661876811235,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-28 09:45:00,2631,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,279.0,279.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17721.0,0.0,0.0,279.0,20879.1000000024,20879.100000000108,0.0,0,,0.0,0.0,,0.0,0.5,26.55661876811235,26.649761284328108,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-28 10:00:00,2632,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,340.44,340.44,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17659.56,0.0,0.0,340.44,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.649761284328108,26.742881380466503,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-28 10:15:00,2633,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,340.44,340.44,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,21406.926184058117,2160.0,6000.0,6000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.75,6.864988558352403,874.0,874.0,18533.56,0.0,533.56,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.742881380466503,26.79111878083092,0.5,0.5,18874.0,1.0485555555555555,False,1,0,0
2025-07-28 10:30:00,2634,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,340.44,340.44,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,21416.88404195512,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17659.56,0.0,0.0,340.44,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.791118780830917,26.88486280346649,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-28 10:45:00,2635,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,340.44,340.44,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,21428.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17659.56,0.0,0.0,340.44,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.88486280346649,26.978990995170264,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-28 11:00:00,2636,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,240.06,240.06,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20879.10000000009,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20849.94,0.0,2849.94,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.978990995170264,26.90863081344471,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 11:15:00,2637,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,240.06,240.06,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20879.10000000009,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20849.94,0.0,2849.94,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.90863081344471,26.839832665703874,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 11:30:00,2638,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,240.06,240.06,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20879.10000000009,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20849.94,0.0,2849.94,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.839832665703874,26.77270793172446,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 11:45:00,2639,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,240.06,240.06,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20879.10000000009,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20849.94,0.0,2849.94,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.77270793172446,26.707361856106097,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 12:00:00,2640,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,228.18,228.18,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20879.10000000009,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20861.82,0.0,2861.82,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.707361856106097,26.643893091800457,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 12:15:00,2641,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,228.18,228.18,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20879.10000000009,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20861.82,0.0,2861.82,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.643893091800454,26.582393271899452,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 12:30:00,2642,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,228.18,228.18,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20879.10000000009,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20861.82,0.0,2861.82,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.582393271899452,26.522946611515973,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 12:45:00,2643,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,228.18,228.18,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20879.10000000009,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20861.82,0.0,2861.82,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.522946611515973,26.465629541461787,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 13:00:00,2644,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,206.82,206.82,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21600.0,2160.0,21967.619047619755,21967.619047619755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9985281385281707,7.118661225054156,3085.920000000089,3085.920000000089,20879.10000000009,0.0,2879.100000000089,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.465629541461787,26.410753232433915,0.5,0.5,21085.92000000009,1.171440000000005,False,0,0,1
2025-07-28 13:15:00,2645,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,206.82,206.82,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21624.931285825387,2160.0,21967.619047619755,21967.619047619755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9985281385281707,7.118661225054156,3085.920000000089,3085.920000000089,20879.10000000009,0.0,2879.100000000089,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.410753232433915,26.358133359349438,0.5,0.5,21085.92000000009,1.171440000000005,False,0,0,1
2025-07-28 13:30:00,2646,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,30.703899405809462,26.703899405809462,18000.0,206.82,206.82,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21650.68075721828,2160.0,21967.619047619755,21967.619047619755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9985281385281707,7.118661225054156,3085.920000000089,3085.920000000089,20879.10000000009,0.0,2879.100000000089,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.358133359349438,26.307821150503628,0.5,0.5,21085.92000000009,1.171440000000005,False,0,0,1
2025-07-28 13:45:00,2647,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,206.82,206.82,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21677.138150989034,2160.0,21967.619047619755,21967.619047619755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9985281385281707,7.118661225054156,3085.920000000089,3085.920000000089,20879.10000000009,0.0,2879.100000000089,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.307821150503628,26.259858931720917,0.5,0.5,21085.92000000009,1.171440000000005,False,0,0,1
2025-07-28 14:00:00,2648,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,678.42,678.42,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20411.58,0.0,2411.58,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.259858931720917,26.214037082457775,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 14:15:00,2649,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,678.42,678.42,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20411.58,0.0,2411.58,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.214037082457775,26.170623825500908,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 14:30:00,2650,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,678.42,678.42,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20411.58,0.0,2411.58,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.170623825500908,26.12963380749504,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 14:45:00,2651,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,678.42,678.42,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20411.58,0.0,2411.58,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.12963380749504,26.091072261716366,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 15:00:00,2652,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,541.26,541.26,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20548.74,0.0,2548.74,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.091072261716366,26.054934980244216,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 15:15:00,2653,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,33.39241877538086,29.39241877538086,18000.0,541.26,541.26,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21844.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20548.74,0.0,2548.74,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.054934980244216,26.02120832659186,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 15:30:00,2654,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,541.26,541.26,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20548.74,0.0,2548.74,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.021208326591857,25.989869288742206,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 15:45:00,2655,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,541.26,541.26,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20548.74,0.0,2548.74,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.989869288742206,25.960885572361075,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 16:00:00,2656,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,741.96,741.96,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20879.10000000009,21927.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20348.04,0.0,2348.04,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.960885572361075,25.934215733788758,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 16:15:00,2657,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,741.96,741.96,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20879.10000000009,21954.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20348.04,0.0,2348.04,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.934215733788758,25.909809352240178,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 16:30:00,2658,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,741.96,741.96,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20879.10000000009,21981.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20348.04,0.0,2348.04,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.909809352240178,25.88760724047615,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
