timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-29 14:45:00,2747,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,1036.08,1036.08,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20053.92,0.0,2053.92,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.147991203041485,26.109326396912863,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 15:00:00,2748,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,563.76,563.76,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20526.24,0.0,2526.24,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.109326396912863,26.073086435930232,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 15:15:00,2749,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,33.39241877538086,29.39241877538086,18000.0,563.76,563.76,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21844.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20526.24,0.0,2526.24,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.073086435930232,26.039257680339645,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 15:30:00,2750,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,563.76,563.76,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20526.24,0.0,2526.24,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.03925768033964,26.00781711487516,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 15:45:00,2751,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,563.76,563.76,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20526.24,0.0,2526.24,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.00781711487516,25.97873244197203,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 16:00:00,2752,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,629.76,629.76,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20879.10000000009,21927.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20460.24,0.0,2460.24,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.97873244197203,25.95196221475815,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 16:15:00,2753,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,629.76,629.76,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20879.10000000009,21954.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20460.24,0.0,2460.24,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.95196221475815,25.92745600925412,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 16:30:00,2754,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,629.76,629.76,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20879.10000000009,21981.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20460.24,0.0,2460.24,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.92745600925412,25.905154635044386,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 16:45:00,2755,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,629.76,629.76,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20879.10000000009,22007.068714174606,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20460.24,0.0,2460.24,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.905154635044386,25.884990383517152,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 17:00:00,2756,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,340.2,340.2,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22032.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20749.8,0.0,2749.8,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.884990383517152,25.86688731260987,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 17:15:00,2757,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,340.2,340.2,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22056.006340664466,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20749.8,0.0,2749.8,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.86688731260987,25.850761566840852,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 17:30:00,2758,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,340.2,340.2,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22078.984937331767,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20749.8,0.0,2749.8,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.850761566840852,25.83652173125642,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 17:45:00,2759,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,340.2,340.2,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22100.837392123227,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20749.8,0.0,2749.8,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.83652173125642,25.82406921777773,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 18:00:00,2760,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,36.18,36.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22121.470129472586,2160.0,20613.333333334045,20613.333333334045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9369696969697293,7.070790227125151,2915.28000000009,2915.28000000009,20879.10000000009,0.0,2879.10000000009,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.82406921777773,25.823698682292772,0.5,0.5,20915.28000000009,1.161960000000005,False,0,0,1
2025-07-29 18:15:00,2761,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,36.18,36.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22140.794796830916,2160.0,20613.333333334045,20613.333333334045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9369696969697293,7.070790227125151,2915.28000000009,2915.28000000009,20879.10000000009,0.0,2879.10000000009,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.823698682292772,25.824839970707284,0.5,0.5,20915.28000000009,1.161960000000005,False,0,0,1
2025-07-29 18:30:00,2762,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,36.18,36.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22158.728643005812,2160.0,20613.333333334045,20613.333333334045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9369696969697293,7.070790227125151,2915.28000000009,2915.28000000009,20879.10000000009,0.0,2879.10000000009,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.824839970707284,25.827375921106878,0.5,0.5,20915.28000000009,1.161960000000005,False,0,0,1
2025-07-29 18:45:00,2763,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,36.18,36.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22175.194872514698,2160.0,20613.333333334045,20613.333333334045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9369696969697293,7.070790227125151,2915.28000000009,2915.28000000009,20879.10000000009,0.0,2879.10000000009,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.827375921106878,25.831184030965858,0.5,0.5,20915.28000000009,1.161960000000005,False,0,0,1
2025-07-29 19:00:00,2764,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22190.122974434875,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.831184030965858,25.990736978169398,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-29 19:15:00,2765,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22203.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.990736978169398,26.150433537693925,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-29 19:30:00,2766,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22215.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.150433537693925,26.310143283266655,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-29 19:45:00,2767,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22225.073815941883,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.31014328326665,26.469732619168738,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-29 20:00:00,2768,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22233.279956956878,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.469732619168738,26.62906536982317,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-29 20:15:00,2769,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22239.699241134196,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.62906536982317,26.788003380331524,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-29 20:30:00,2770,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22244.304180113482,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.788003380331524,26.946407125388525,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-29 20:45:00,2771,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22247.07505483908,2160.0,18105.054547919375,18105.054547919375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8229570249054261,6.9655269728299976,2599.2368730378403,2599.2368730378403,20599.23687303784,0.0,2599.2368730378403,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.946407125388525,26.96834841485812,0.5,0.5,20599.23687303784,1.1444020485021023,False,0,0,1
2025-07-29 21:00:00,2772,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,22248.0,2160.0,20326.190476190874,20326.190476190874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.923917748917767,7.059911248720268,2879.1000000000495,2879.1000000000495,20879.10000000005,0.0,2879.1000000000495,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.96834841485812,26.973580026453114,0.5,0.5,20879.10000000005,1.1599500000000027,False,0,0,1
2025-07-29 21:15:00,2773,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,22247.07505483908,2160.0,20326.19047619039,20326.19047619039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.923917748917745,7.059911248720252,2879.0999999999876,2879.0999999999876,20879.099999999988,0.0,2879.0999999999876,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.973580026453114,26.978709948892188,0.5,0.5,20879.099999999988,1.1599499999999994,False,0,0,1
2025-07-29 21:30:00,2774,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,22244.304180113482,2160.0,20326.19047619233,20326.19047619233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489178332,7.059911248720319,2879.100000000235,2879.100000000235,20879.100000000235,0.0,2879.100000000235,0.0,20879.1000000024,20879.100000000235,1.4551915228366852e-10,0,,0.0,0.0,,0.0,0.5,26.978709948892188,26.983594540929595,0.5,0.5,20879.100000000235,1.1599500000000131,False,0,0,1
2025-07-29 21:45:00,2775,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,22239.699241134196,2160.0,20326.190476191357,20326.190476191357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.923917748917789,7.059911248720285,2879.1000000001113,2879.1000000001113,20879.10000000011,0.0,2879.1000000001113,0.0,20879.1000000024,20879.10000000011,2.1827872842550278e-11,0,,0.0,0.0,,0.0,0.5,26.983594540929595,26.98809189627904,0.5,0.5,20879.10000000011,1.1599500000000063,False,0,0,1
2025-07-29 22:00:00,2776,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,22233.279956956878,2160.0,20326.190476191357,20326.190476191357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.923917748917789,7.059911248720285,2879.1000000001113,2879.1000000001113,20879.10000000011,0.0,2879.1000000001113,0.0,20879.1000000024,20879.10000000011,2.1827872842550278e-11,0,,0.0,0.0,,0.0,0.5,26.98809189627904,26.992062447428296,0.5,0.5,20879.10000000011,1.1599500000000063,False,0,0,1
2025-07-29 22:15:00,2777,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,22225.073815941883,2160.0,20326.19047619142,20326.19047619142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177918,7.059911248720288,2879.1000000001186,2879.1000000001186,20879.10000000012,0.0,2879.1000000001186,0.0,20879.1000000024,20879.10000000012,2.9103830456733704e-11,0,,0.0,0.0,,0.0,0.5,26.992062447428296,26.995369559460535,0.5,0.5,20879.10000000012,1.1599500000000067,False,0,0,1
2025-07-29 22:30:00,2778,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,22215.115958044873,2160.0,20326.190476191074,20326.190476191074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177761,7.059911248720275,2879.100000000075,2879.100000000075,20879.100000000075,0.0,2879.100000000075,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.995369559460535,26.997880111339395,0.5,0.5,20879.100000000075,1.1599500000000043,False,0,0,1
2025-07-29 22:45:00,2779,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,22203.44902434212,2160.0,20326.190476190764,20326.190476190764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.923917748917762,7.059911248720266,2879.100000000035,2879.100000000035,20879.100000000035,0.0,2879.100000000035,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.997880111339395,26.999465062168408,0.5,0.5,20879.100000000035,1.159950000000002,False,0,0,1
2025-07-29 23:00:00,2780,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20879.10000000009,22190.122974434875,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.999465062168408,27.0,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-29 23:15:00,2781,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20879.10000000009,22175.194872514698,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.1000000024,20879.10000000011,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.999365670843776,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-29 23:30:00,2782,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20879.10000000009,22158.728643005812,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.999365670843776,26.997448485608675,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-29 23:45:00,2783,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20879.10000000009,22140.794796830916,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.997448485608675,26.994141002808107,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-30 00:00:00,2784,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22121.470129472586,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.994141002808107,26.989342384960924,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-30 00:15:00,2785,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22100.837392123227,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.989342384960924,26.98295882673371,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-30 00:30:00,2786,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22078.984937331767,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.98295882673371,26.974903952990946,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-30 00:45:00,2787,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22056.006340664466,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.974903952990946,26.965099185048352,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-30 01:00:00,2788,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22032.0,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.965099185048352,26.953474073561022,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-30 01:15:00,2789,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22007.068714174606,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.953474073561022,26.939966596620696,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-30 01:30:00,2790,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21981.31924278172,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.939966596620696,26.924523421785594,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-30 01:45:00,2791,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21954.861849010966,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.924523421785594,26.907100130920597,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-30 02:00:00,2792,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21927.809827484285,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.907100130920597,26.887661406884945,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-30 02:15:00,2793,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21900.279019110967,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.1000000024,20879.100000000308,0.0,0,,0.0,0.0,,0.0,0.5,26.887661406884945,26.86618118126783,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-30 02:30:00,2794,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21872.38731503906,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.86618118126783,26.84264274253919,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-30 02:45:00,2795,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21844.25415182742,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.84264274253919,26.817038804152492,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-30 03:00:00,2796,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21816.0,2160.0,20326.190476191638,20326.190476191638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489178018,7.059911248720293,2879.1000000001477,2879.1000000001477,20879.100000000148,0.0,2879.1000000001477,0.0,20879.1000000024,20879.100000000224,5.820766091346741e-11,0,,0.0,0.0,,0.0,0.5,26.81703880415249,26.789371532307694,0.5,0.5,20879.100000000148,1.1599500000000083,False,0,0,1
2025-07-30 03:15:00,2797,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21787.745848172577,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.789371532307694,26.759652533255515,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-30 03:30:00,2798,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21759.612684960935,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.759652533255515,26.727902800197093,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-30 03:45:00,2799,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21731.720980889033,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.727902800197093,26.694152620006506,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-30 04:00:00,2800,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21704.190172515708,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.694152620006506,26.658441440175324,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-30 04:15:00,2801,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21677.138150989034,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.658441440175324,26.620817696548922,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-30 04:30:00,2802,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21650.68075721828,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.620817696548922,26.58133860259208,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-30 04:45:00,2803,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21624.931285825387,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.58133860259208,26.540069901086177,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-30 05:00:00,2804,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,1.98,1.98,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21600.0,2160.0,20341.90476190547,20341.90476190547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9246320346320668,7.060513683030266,2881.080000000089,2881.080000000089,20879.10000000009,0.0,2879.100000000089,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.540069901086177,26.496967722178276,0.5,0.5,20881.08000000009,1.160060000000005,False,0,0,1
2025-07-30 05:15:00,2805,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,1.98,1.98,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21575.993659335534,2160.0,20341.90476190547,20341.90476190547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9246320346320668,7.060513683030266,2881.080000000089,2881.080000000089,20879.10000000009,0.0,2879.100000000089,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.496967722178276,26.452232497662322,0.5,0.5,20881.08000000009,1.160060000000005,False,0,0,1
2025-07-30 05:30:00,2806,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,1.98,1.98,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21553.015062668233,2160.0,20341.90476190547,20341.90476190547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9246320346320668,7.060513683030266,2881.080000000089,2881.080000000089,20879.10000000009,0.0,2879.100000000089,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.452232497662322,26.405953705919636,0.5,0.5,20881.08000000009,1.160060000000005,False,0,0,1
2025-07-30 05:45:00,2807,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,1.98,1.98,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21531.16260787677,2160.0,20341.90476190547,20341.90476190547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9246320346320668,7.060513683030266,2881.080000000089,2881.080000000089,20879.10000000009,0.0,2879.100000000089,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.405953705919636,26.35822800934992,0.5,0.5,20881.08000000009,1.160060000000005,False,0,0,1
2025-07-30 06:00:00,2808,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,93.06,93.06,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21510.52987052741,2160.0,21064.761904762625,21064.761904762625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9574891774892103,7.0873579836758385,2972.160000000091,2972.160000000091,20879.10000000009,0.0,2879.100000000091,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.35822800934992,26.303737408646562,0.5,0.5,20972.16000000009,1.165120000000005,False,0,0,1
2025-07-30 06:15:00,2809,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,93.06,93.06,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21491.20520316908,2160.0,21064.761904762625,21064.761904762625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9574891774892103,7.0873579836758385,2972.160000000091,2972.160000000091,20879.10000000009,0.0,2879.100000000091,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.30373740864656,26.248043577934787,0.5,0.5,20972.16000000009,1.165120000000005,False,0,0,1
2025-07-30 06:30:00,2810,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,93.06,93.06,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21473.271356994184,2160.0,21064.761904762625,21064.761904762625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9574891774892103,7.0873579836758385,2972.160000000091,2972.160000000091,20879.10000000009,0.0,2879.100000000091,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.248043577934787,26.191261943288357,0.5,0.5,20972.16000000009,1.165120000000005,False,0,0,1
2025-07-30 06:45:00,2811,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,93.06,93.06,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21456.805127485302,2160.0,21064.761904762625,21064.761904762625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9574891774892103,7.0873579836758385,2972.160000000091,2972.160000000091,20879.10000000009,0.0,2879.100000000091,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.191261943288357,26.133513281156432,0.5,0.5,20972.16000000009,1.165120000000005,False,0,0,1
2025-07-30 07:00:00,2812,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,305.04,305.04,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20784.96,0.0,2784.96,0.0,20879.1000000024,20784.96,0.0,0,,0.0,0.0,,0.0,0.5,26.133513281156432,26.067908911572204,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 07:15:00,2813,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,305.04,305.04,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21428.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20784.96,0.0,2784.96,0.0,20879.1000000024,20784.96,0.0,0,,0.0,0.0,,0.0,0.5,26.067908911572204,26.001632468917883,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 07:30:00,2814,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,305.04,305.04,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21416.88404195512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20784.96,0.0,2784.96,0.0,20879.1000000024,20784.96,0.0,0,,0.0,0.0,,0.0,0.5,26.001632468917883,25.934817352057966,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 07:45:00,2815,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,305.04,305.04,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21406.926184058117,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20784.96,0.0,2784.96,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.934817352057966,25.86760011258218,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 08:00:00,2816,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,445.02,445.02,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17554.98,0.0,0.0,445.02,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.867600112582178,25.965119865311646,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-30 08:15:00,2817,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,445.02,445.02,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17554.98,0.0,0.0,445.02,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.965119865311646,26.06158956285566,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-30 08:30:00,2818,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,445.02,445.02,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17554.98,0.0,0.0,445.02,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.06158956285566,26.15715685749323,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-30 08:45:00,2819,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,445.02,445.02,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17554.98,0.0,0.0,445.02,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.15715685749323,26.25197011151053,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-30 09:00:00,2820,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,27.0,23.0,18000.0,1273.26,1273.26,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16726.74,0.0,0.0,1273.26,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.25197011151053,26.346177779633283,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-30 09:15:00,2821,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,1273.26,1273.26,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16726.74,0.0,0.0,1273.26,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.346177779633283,26.439927790963544,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-30 09:30:00,2822,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,1273.26,1273.26,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16726.74,0.0,0.0,1273.26,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.439927790963544,26.53336693306801,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-30 09:45:00,2823,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,1273.26,1273.26,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16726.74,0.0,0.0,1273.26,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.53336693306801,26.62664024085589,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-30 10:00:00,2824,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,2183.52,2183.52,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15816.48,0.0,0.0,2183.52,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.62664024085589,26.71989039286382,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-30 10:15:00,2825,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,2183.52,2183.52,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,21406.926184058117,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15816.48,0.0,0.0,2183.52,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.71989039286382,26.813257117533503,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-30 10:30:00,2826,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,2183.52,2183.52,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,21416.88404195512,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15816.48,0.0,0.0,2183.52,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.8132571175335,26.90687661202512,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-30 10:45:00,2827,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,2183.52,2183.52,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,21428.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15816.48,0.0,0.0,2183.52,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.90687661202512,27.00088097605575,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-30 11:00:00,2828,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,2190.24,2190.24,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20879.10000000009,21441.87702556512,2160.0,21999.999999998137,21999.999999998137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999153,7.119741100323562,3089.9999999997654,3089.9999999997654,18899.75999999977,0.0,899.7599999997656,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.00088097605575,26.93039766318773,0.5,0.5,21089.999999999767,1.1716666666666538,False,0,0,1
2025-07-30 11:15:00,2829,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,2190.24,2190.24,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20879.10000000009,21456.805127485302,2160.0,21999.999999998137,21999.999999998137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999153,7.119741100323562,3089.9999999997654,3089.9999999997654,18899.75999999977,0.0,899.7599999997656,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.93039766318773,26.861477076917105,0.5,0.5,21089.999999999767,1.1716666666666538,False,0,0,1
2025-07-30 11:30:00,2830,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,2190.24,2190.24,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20879.10000000009,21473.271356994184,2160.0,21999.999999999593,21999.999999999593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999815,7.119741100323615,3089.9999999999472,3089.9999999999472,18899.75999999995,0.0,899.7599999999475,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.861477076917105,26.79423059312462,0.5,0.5,21089.99999999995,1.1716666666666637,False,0,0,1
2025-07-30 11:45:00,2831,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,2190.24,2190.24,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20879.10000000009,21491.20520316908,2160.0,21999.999999998137,21999.999999998137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999153,7.119741100323562,3089.9999999997654,3089.9999999997654,18899.75999999977,0.0,899.7599999997656,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.79423059312462,26.728763452535894,0.5,0.5,21089.999999999767,1.1716666666666538,False,0,0,1
2025-07-30 12:00:00,2832,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,1985.82,1985.82,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20879.10000000009,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19104.18,0.0,1104.18,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.728763452535894,26.665174304250336,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 12:15:00,2833,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,1985.82,1985.82,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20879.10000000009,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19104.18,0.0,1104.18,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.665174304250332,26.603554777529297,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 12:30:00,2834,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,1985.82,1985.82,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20879.10000000009,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19104.18,0.0,1104.18,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.603554777529297,26.54398908367665,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
