timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-30 12:45:00,2835,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,1985.82,1985.82,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20879.10000000009,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19104.18,0.0,1104.18,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.54398908367665,26.48655364971656,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 13:00:00,2836,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,1892.16,1892.16,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19197.84,0.0,1197.84,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.48655364971656,26.431316785436902,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 13:15:00,2837,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,1892.16,1892.16,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19197.84,0.0,1197.84,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.431316785436902,26.37833838522393,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 13:30:00,2838,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,30.703899405809462,26.703899405809462,18000.0,1892.16,1892.16,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19197.84,0.0,1197.84,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.37833838522393,26.327669665964724,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 13:45:00,2839,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,1892.16,1892.16,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19197.84,0.0,1197.84,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.327669665964724,26.279352942139692,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 14:00:00,2840,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,1016.34,1016.34,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20073.66,0.0,2073.66,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.279352942139692,26.233421439067946,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 14:15:00,2841,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,1016.34,1016.34,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20073.66,0.0,2073.66,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.233421439067946,26.189899145105144,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 14:30:00,2842,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,1016.34,1016.34,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20073.66,0.0,2073.66,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.189899145105144,26.148800703426502,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 14:45:00,2843,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,1016.34,1016.34,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20073.66,0.0,2073.66,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.148800703426502,26.110131343858214,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 15:00:00,2844,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,893.46,893.46,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20196.54,0.0,2196.54,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.110131343858214,26.073886855049015,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 15:15:00,2845,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,33.39241877538086,29.39241877538086,18000.0,893.46,893.46,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21844.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20196.54,0.0,2196.54,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.073886855049015,26.040053597100883,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 15:30:00,2846,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,893.46,893.46,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20196.54,0.0,2196.54,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.040053597100883,26.008608554604617,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 15:45:00,2847,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,893.46,893.46,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20196.54,0.0,2196.54,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.008608554604617,25.979519429853013,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 16:00:00,2848,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,666.66,666.66,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20879.10000000009,21927.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20423.34,0.0,2423.34,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.979519429853013,25.952744775832304,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 16:15:00,2849,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,666.66,666.66,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20879.10000000009,21954.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20423.34,0.0,2423.34,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.952744775832304,25.92823416842223,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 16:30:00,2850,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,666.66,666.66,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20879.10000000009,21981.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20423.34,0.0,2423.34,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.92823416842223,25.905928417067177,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 16:45:00,2851,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,666.66,666.66,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20879.10000000009,22007.068714174606,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20423.34,0.0,2423.34,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.905928417067177,25.885759813016065,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 17:00:00,2852,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,353.82,353.82,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22032.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20736.18,0.0,2736.18,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.885759813016065,25.86765241406785,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 17:15:00,2853,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,353.82,353.82,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22056.006340664466,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20736.18,0.0,2736.18,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.86765241406785,25.851522364603134,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 17:30:00,2854,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,353.82,353.82,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22078.984937331767,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20736.18,0.0,2736.18,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.851522364603134,25.837278249531288,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 17:45:00,2855,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,353.82,353.82,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22100.837392123227,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20736.18,0.0,2736.18,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.837278249531288,25.8248214806373,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 18:00:00,2856,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,40.32,40.32,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22121.470129472586,2160.0,20646.190476191183,20646.190476191183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9384632034632355,7.072017892660375,2919.420000000089,2919.420000000089,20879.10000000009,0.0,2879.100000000089,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.8248214806373,25.82420028510233,0.5,0.5,20919.42000000009,1.162190000000005,False,0,0,1
2025-07-30 18:15:00,2857,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,40.32,40.32,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22140.794796830916,2160.0,20646.190476191183,20646.190476191183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9384632034632355,7.072017892660375,2919.420000000089,2919.420000000089,20879.10000000009,0.0,2879.100000000089,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.82420028510233,25.825092323429608,0.5,0.5,20919.42000000009,1.162190000000005,False,0,0,1
2025-07-30 18:30:00,2858,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,40.32,40.32,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22158.728643005812,2160.0,20646.190476191183,20646.190476191183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9384632034632355,7.072017892660375,2919.420000000089,2919.420000000089,20879.10000000009,0.0,2879.100000000089,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.825092323429608,25.82738042577371,0.5,0.5,20919.42000000009,1.162190000000005,False,0,0,1
2025-07-30 18:45:00,2859,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,40.32,40.32,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22175.194872514698,2160.0,20646.190476191183,20646.190476191183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9384632034632355,7.072017892660375,2919.420000000089,2919.420000000089,20879.10000000009,0.0,2879.100000000089,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.82738042577371,25.830942081722508,0.5,0.5,20919.42000000009,1.162190000000005,False,0,0,1
2025-07-30 19:00:00,2860,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22190.122974434875,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.830942081722508,25.99049638989054,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-30 19:15:00,2861,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22203.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.99049638989054,26.150194302724135,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-30 19:30:00,2862,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22215.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.150194302724135,26.30990539399357,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-30 19:45:00,2863,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22225.073815941883,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.309905393993567,26.469496068022814,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-30 20:00:00,2864,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22233.279956956878,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.469496068022814,26.628830149277444,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-30 20:15:00,2865,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22239.699241134196,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.628830149277444,26.787769482901368,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-30 20:30:00,2866,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22244.304180113482,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.787769482901368,26.94617454363141,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-30 20:45:00,2867,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22247.07505483908,2160.0,18074.218083288823,18074.218083288823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8215553674222192,6.964073356944314,2595.351478494391,2595.351478494391,20595.35147849439,0.0,2595.351478494391,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.94617454363141,26.96834841485812,0.5,0.5,20595.35147849439,1.1441861932496884,False,0,0,1
2025-07-30 21:00:00,2868,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,22248.0,2160.0,20326.190476190874,20326.190476190874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.923917748917767,7.059911248720268,2879.1000000000495,2879.1000000000495,20879.10000000005,0.0,2879.1000000000495,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.96834841485812,26.973580026453114,0.5,0.5,20879.10000000005,1.1599500000000027,False,0,0,1
2025-07-30 21:15:00,2869,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,22247.07505483908,2160.0,20326.19047619039,20326.19047619039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.923917748917745,7.059911248720252,2879.0999999999876,2879.0999999999876,20879.099999999988,0.0,2879.0999999999876,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.973580026453114,26.978709948892188,0.5,0.5,20879.099999999988,1.1599499999999994,False,0,0,1
2025-07-30 21:30:00,2870,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,22244.304180113482,2160.0,20326.19047619233,20326.19047619233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489178332,7.059911248720319,2879.100000000235,2879.100000000235,20879.100000000235,0.0,2879.100000000235,0.0,20879.1000000024,20879.100000000235,1.4551915228366852e-10,0,,0.0,0.0,,0.0,0.5,26.978709948892188,26.983594540929595,0.5,0.5,20879.100000000235,1.1599500000000131,False,0,0,1
2025-07-30 21:45:00,2871,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,22239.699241134196,2160.0,20326.190476191357,20326.190476191357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.923917748917789,7.059911248720285,2879.1000000001113,2879.1000000001113,20879.10000000011,0.0,2879.1000000001113,0.0,20879.1000000024,20879.10000000011,2.1827872842550278e-11,0,,0.0,0.0,,0.0,0.5,26.983594540929595,26.98809189627904,0.5,0.5,20879.10000000011,1.1599500000000063,False,0,0,1
2025-07-30 22:00:00,2872,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,22233.279956956878,2160.0,20326.190476191357,20326.190476191357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.923917748917789,7.059911248720285,2879.1000000001113,2879.1000000001113,20879.10000000011,0.0,2879.1000000001113,0.0,20879.1000000024,20879.10000000011,2.1827872842550278e-11,0,,0.0,0.0,,0.0,0.5,26.98809189627904,26.992062447428296,0.5,0.5,20879.10000000011,1.1599500000000063,False,0,0,1
2025-07-30 22:15:00,2873,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,22225.073815941883,2160.0,20326.19047619142,20326.19047619142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177918,7.059911248720288,2879.1000000001186,2879.1000000001186,20879.10000000012,0.0,2879.1000000001186,0.0,20879.1000000024,20879.10000000012,2.9103830456733704e-11,0,,0.0,0.0,,0.0,0.5,26.992062447428296,26.995369559460535,0.5,0.5,20879.10000000012,1.1599500000000067,False,0,0,1
2025-07-30 22:30:00,2874,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,22215.115958044873,2160.0,20326.190476191074,20326.190476191074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177761,7.059911248720275,2879.100000000075,2879.100000000075,20879.100000000075,0.0,2879.100000000075,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.995369559460535,26.997880111339395,0.5,0.5,20879.100000000075,1.1599500000000043,False,0,0,1
2025-07-30 22:45:00,2875,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,22203.44902434212,2160.0,20326.190476190764,20326.190476190764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.923917748917762,7.059911248720266,2879.100000000035,2879.100000000035,20879.100000000035,0.0,2879.100000000035,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.997880111339395,26.999465062168408,0.5,0.5,20879.100000000035,1.159950000000002,False,0,0,1
2025-07-30 23:00:00,2876,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20879.10000000009,22190.122974434875,2160.0,20326.19047619117,20326.19047619117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177803,7.059911248720281,2879.100000000086,2879.100000000086,20879.100000000086,0.0,2879.100000000086,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.999465062168408,27.0,0.5,0.5,20879.100000000086,1.1599500000000047,False,0,0,1
2025-07-30 23:15:00,2877,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20879.10000000009,22175.194872514698,2160.0,20241.613255361408,20241.613255361408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9200733297891549,7.056654550509103,2868.443270175536,2868.443270175536,20868.443270175536,0.0,2868.443270175536,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20868.443270175536,1.1593579594541965,False,0,0,1
2025-07-30 23:30:00,2878,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20879.10000000009,22158.728643005812,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.1000000024,20879.100000000093,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.998079246663394,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-30 23:45:00,2879,peakcap_r0p99_eta5_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20879.10000000009,22140.794796830916,2160.0,19628.61925377695,19628.61925377695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8922099660807704,7.032307565656734,2791.2060259758946,2791.2060259758946,20791.206025975895,0.0,2791.2060259758946,0.0,20879.1000000024,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.998079246663394,27.0,0.5,0.5,20791.206025975895,1.1550670014431053,False,0,0,1
