timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-01 22:30:00,90,peakcap_r0p99_eta5_mpc_tes,mpc,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,22215.115958044873,2160.0,20326.190476191186,20326.190476191186,0.0,331.2674201092899,0.0,0.07361498224650886,-0.07361498224650886,0.0,7.521760991835436e-14,7.521760991835436e-14,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.999999999999996,27.0,0.1594705486285751,0.15438979553860124,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-01 22:45:00,91,peakcap_r0p99_eta5_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,22203.44902434212,2160.0,20326.190476191186,20326.190476191186,0.0,209.73686070578924,0.0,0.04660819126795317,-0.04660819126795317,0.0,0.027006790978555698,0.027006790978555698,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15438979553860124,0.15114628329925903,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-01 23:00:00,92,peakcap_r0p99_eta5_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20879.10000000009,22190.122974434875,2160.0,20326.190476191186,20326.190476191186,0.0,70.92384083855116,0.0,0.015760853519678035,-0.015760853519678035,0.0,0.030847337748275132,0.030847337748275132,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15114628329925903,0.15000000000002256,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-01 23:15:00,93,peakcap_r0p99_eta5_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20879.10000000009,22175.194872514698,2160.0,20247.357936210654,20241.61325536132,5.7446808493347925,0.0,0.0012765957442966206,0.0,0.0012765957442966206,0.0012765957442966206,0.015760853519678035,0.017037449263974654,0.1,2,14000.0,22000.0,0.9203344516459389,7.056876518790066,2869.167099962542,2869.167099962542,20869.167099962542,0.0,2869.167099962542,0.0,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15000000000002256,0.15,20869.167099962542,1.1593981722201412,False,0,0,1
2025-07-01 23:30:00,94,peakcap_r0p99_eta5_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20879.10000000009,22158.728643005812,2160.0,20326.190476191186,20070.09003131042,256.1004448807637,0.0,0.05691120997350304,0.0,0.05691120997350304,0.05563461422920642,0.0,0.05563461422920642,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15,0.1532685335859433,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-01 23:45:00,95,peakcap_r0p99_eta5_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20879.10000000009,22140.794796830916,2160.0,19694.175368744007,19694.175368744007,0.0,189.10376491118456,0.0,0.04202305886915212,-0.04202305886915212,0.05691120997350304,0.04202305886915212,0.09893426884265516,0.1,2,14000.0,22000.0,0.8951897894883639,7.034975488231686,2799.4660964617433,2799.4660964617433,20799.466096461743,0.0,2799.4660964617433,0.0,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.1532685335859433,0.15033707195032206,20799.466096461743,1.1555258942478746,False,0,0,1
2025-07-02 00:00:00,96,peakcap_r0p99_eta5_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22121.470129472586,2160.0,20326.190476191186,20249.662658703703,76.52781748748303,0.0,0.01700618166388512,0.0,0.01700618166388512,0.01700618166388512,0.04202305886915212,0.059029240533037236,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.99574238392477,0.15033707195032206,0.15126101658710017,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-02 00:15:00,97,peakcap_r0p99_eta5_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22100.837392123227,2160.0,20326.190476191186,20249.66265880329,76.52781738789638,0.0,0.01700618164175475,0.0,0.01700618164175475,2.213037045284416e-11,0.0,2.213037045284416e-11,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.99574238392477,26.989896784333794,0.15126101658710017,0.15218449925025973,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-02 00:30:00,98,peakcap_r0p99_eta5_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22078.984937331767,2160.0,20326.190476191186,20249.66265880329,76.52781738789638,0.0,0.01700618164175475,0.0,0.01700618164175475,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.989896784333794,26.982376843209934,0.15218449925025973,0.1531075201720877,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-02 00:45:00,99,peakcap_r0p99_eta5_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22056.006340664466,2160.0,20326.190476191186,20326.190476187377,0.0,0.0,0.0,0.0,0.0,0.01700618164175475,0.0,0.01700618164175475,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.982376843209934,26.972530040259887,0.1531075201720877,0.1530309664120514,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-02 01:00:00,100,peakcap_r0p99_eta5_mpc_tes,mpc,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22032.0,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.972530040259887,26.96086313021199,0.15303096641200167,0.15295445092879567,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-02 01:15:00,101,peakcap_r0p99_eta5_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22007.068714174606,2160.0,20326.190476191186,20326.19047619231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.96086313021199,26.947314089827998,0.15295445092879567,0.1528779737033166,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-02 01:30:00,102,peakcap_r0p99_eta5_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21981.31924278172,2160.0,20326.190476191186,20326.19047618976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.947314089827998,26.931829585343614,0.15287797370333128,0.1528015347164982,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-02 01:45:00,103,peakcap_r0p99_eta5_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21954.861849010966,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.931829585343614,26.914365197308605,0.15280153471647961,0.15272513394912138,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-02 02:00:00,104,peakcap_r0p99_eta5_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21927.809827484285,2160.0,20326.190476191186,20326.190476191718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.914365197308605,26.894885607274517,0.15272513394912138,0.1526487713821399,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-02 02:15:00,105,peakcap_r0p99_eta5_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21900.279019110967,2160.0,20326.190476191186,20326.19047619071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.894885607274517,26.873364745530214,0.15264877138214683,0.15257244699646197,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-02 02:30:00,106,peakcap_r0p99_eta5_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21872.38731503906,2160.0,20326.19047619119,20326.190476191576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177813,7.05991124872028,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.873364745530214,26.849785899252595,0.15257244699645578,0.15249616077295253,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-02 02:45:00,107,peakcap_r0p99_eta5_mpc_tes,mpc,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21844.25415182742,2160.0,20326.190476191186,20326.190476191838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.849785899252595,26.82414178060938,0.15249616077295755,0.15241991269256258,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-02 03:00:00,108,peakcap_r0p99_eta5_mpc_tes,mpc,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21816.0,2160.0,20326.190476191186,20326.190476191703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.824141780609377,26.796434554522016,0.15241991269257107,0.15234370273621806,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-02 03:15:00,109,peakcap_r0p99_eta5_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21787.745848172577,2160.0,20326.190476191186,20326.190476190266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.796434554522016,26.766675825969887,0.1523437027362248,0.15226753088486872,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-02 03:30:00,110,peakcap_r0p99_eta5_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21759.612684960935,2160.0,20326.190476191186,20326.19047619127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.766675825969887,26.734886586889946,0.1522675308848567,0.1521913971194132,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-02 03:45:00,111,peakcap_r0p99_eta5_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21731.720980889033,2160.0,20326.190476191186,20326.190476189306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.734886586889946,26.701097122899224,0.1521913971194143,0.15211530142087915,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-02 04:00:00,112,peakcap_r0p99_eta5_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21704.190172515708,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.701097122899224,26.66534688023927,0.15211530142085458,0.15203924377014416,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-02 04:15:00,113,peakcap_r0p99_eta5_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21677.138150989034,2160.0,20326.190476191186,20326.190476191383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.66534688023927,26.62768429351251,0.15203924377014416,0.15196322414825655,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-02 04:30:00,114,peakcap_r0p99_eta5_mpc_tes,mpc,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21650.68075721828,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.62768429351251,26.588166574947746,0.1519632241482591,0.151887242536185,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-02 04:45:00,115,peakcap_r0p99_eta5_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21624.931285825387,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.588166574947746,26.54685946609734,0.151887242536185,0.1518112989149169,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-02 05:00:00,116,peakcap_r0p99_eta5_mpc_tes,mpc,30.0,26.0,18000.0,6.78,6.78,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21600.0,2160.0,20380.000000000702,20380.000000000702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9263636363636683,7.061970698712378,2885.8800000000883,2885.8800000000883,20879.10000000009,0.0,2879.100000000088,0.0,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.54685946609734,26.50343338160054,0.1518112989149169,0.15173539326545946,20885.88000000009,1.1603266666666716,False,0,0,1
2025-07-02 05:15:00,117,peakcap_r0p99_eta5_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,6.78,6.78,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21575.993659335534,2160.0,20380.000000000702,20380.000000000702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9263636363636683,7.061970698712378,2885.8800000000883,2885.8800000000883,20879.10000000009,0.0,2879.100000000088,0.0,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.50343338160054,26.458376073464624,0.15173539326545946,0.15165952556882673,20885.88000000009,1.1603266666666716,False,0,0,1
2025-07-02 05:30:00,118,peakcap_r0p99_eta5_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,6.78,6.78,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21553.015062668233,2160.0,20380.000000000702,20380.000000001368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9263636363636683,7.061970698712378,2885.8800000000883,2885.8800000000883,20879.10000000009,0.0,2879.100000000088,0.0,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.458376073464624,26.41177700982233,0.15165952556882673,0.15158369580603365,20885.88000000009,1.1603266666666716,False,0,0,1
2025-07-02 05:45:00,119,peakcap_r0p99_eta5_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,6.78,6.78,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21531.16260787677,2160.0,20380.000000000702,20380.000000001502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9263636363636683,7.061970698712378,2885.8800000000883,2885.8800000000883,20879.10000000009,0.0,2879.100000000088,0.0,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.41177700982233,26.363732842882442,0.1515836958060423,0.15150790395812885,20885.88000000009,1.1603266666666716,False,0,0,1
2025-07-02 06:00:00,120,peakcap_r0p99_eta5_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,119.94,119.94,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21510.52987052741,2160.0,21278.09523809594,21278.09523809594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.967186147186179,7.094968802715306,2999.040000000088,2999.040000000088,20879.10000000009,0.0,2879.100000000088,0.0,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.363732842882442,26.307611277490466,0.1515079039581393,0.15143215000616023,20999.04000000009,1.1666133333333382,False,0,0,1
2025-07-02 06:15:00,121,peakcap_r0p99_eta5_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,119.94,119.94,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21491.20520316908,2160.0,21278.09523809594,21278.09523809581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.967186147186179,7.094968802715306,2999.040000000088,2999.040000000088,20879.10000000009,0.0,2879.100000000088,0.0,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.307611277490462,26.250295656266445,0.15143215000616023,0.15135643393115883,20999.04000000009,1.1666133333333382,False,0,0,1
2025-07-02 06:30:00,122,peakcap_r0p99_eta5_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,119.94,119.94,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21473.271356994184,2160.0,21278.09523809594,21278.095238094735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.967186147186179,7.094968802715306,2999.040000000088,2999.040000000088,20879.10000000009,0.0,2879.100000000088,0.0,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.250295656266445,26.191901353679405,0.15135643393115716,0.1512807557142073,20999.04000000009,1.1666133333333382,False,0,0,1
2025-07-02 06:45:00,123,peakcap_r0p99_eta5_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,119.94,119.94,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21456.805127485302,2160.0,21278.09523809594,21278.09523809661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.967186147186179,7.094968802715306,2999.040000000088,2999.040000000088,20879.10000000009,0.0,2879.100000000088,0.0,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.191901353679405,26.13254909486402,0.15128075571419158,0.15120511533632575,20999.04000000009,1.1666133333333382,False,0,0,1
2025-07-02 07:00:00,124,peakcap_r0p99_eta5_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,329.88,329.88,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21441.87702556512,2160.0,22000.0,21999.999999997108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20760.12,0.0,2760.12,0.0,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.13254909486402,26.06695014882771,0.1512051153363345,0.15112951277870407,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 07:15:00,125,peakcap_r0p99_eta5_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,329.88,329.88,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21428.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20760.12,0.0,2760.12,0.0,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.06695014882771,26.00067909921383,0.15112951277866632,0.151053948022277,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 07:30:00,126,peakcap_r0p99_eta5_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,329.88,329.88,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21416.88404195512,2160.0,22000.0,22000.00000000448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20760.12,0.0,2760.12,0.0,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.00067909921383,25.933869345058465,0.151053948022277,0.15097842104820736,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 07:45:00,127,peakcap_r0p99_eta5_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,329.88,329.88,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21406.926184058117,2160.0,22000.0,21999.999999999687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20760.12,0.0,2760.12,0.0,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.933869345058465,25.866657438122054,0.15097842104826587,0.1509029318377458,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 08:00:00,128,peakcap_r0p99_eta5_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,448.44,448.44,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17551.56,0.0,0.0,448.44,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.86665743812205,25.964182493395356,0.15090293183774173,0.15082748037182286,18000.0,1.0,False,0,0,0
2025-07-02 08:15:00,129,peakcap_r0p99_eta5_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,448.44,448.44,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17551.56,0.0,0.0,448.44,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.964182493395356,26.060657463656398,0.15082748037182286,0.15075206663163696,18000.0,1.0,False,0,0,0
2025-07-02 08:30:00,130,peakcap_r0p99_eta5_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,448.44,448.44,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17551.56,0.0,0.0,448.44,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.060657463656398,26.156230001351965,0.15075206663163696,0.15067669059832114,18000.0,1.0,False,0,0,0
2025-07-02 08:45:00,131,peakcap_r0p99_eta5_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,448.44,448.44,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17551.56,0.0,0.0,448.44,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.156230001351965,26.251048468935057,0.15067669059832114,0.150601352253022,18000.0,1.0,False,0,0,0
2025-07-02 09:00:00,132,peakcap_r0p99_eta5_mpc_tes,mpc,27.0,23.0,18000.0,600.36,600.36,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17399.64,0.0,0.0,600.36,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.251048468935057,26.345261321297297,0.150601352253022,0.15052605157689547,18000.0,1.0,False,0,0,0
2025-07-02 09:15:00,133,peakcap_r0p99_eta5_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,600.36,600.36,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17399.64,0.0,0.0,600.36,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.345261321297297,26.439016487705697,0.15052605157689547,0.15045078855110702,18000.0,1.0,False,0,0,0
2025-07-02 09:30:00,134,peakcap_r0p99_eta5_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,600.36,600.36,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17399.64,0.0,0.0,600.36,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.439016487705697,26.532460755890988,0.15045078855110702,0.15037556315683148,18000.0,1.0,False,0,0,0
2025-07-02 09:45:00,135,peakcap_r0p99_eta5_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,600.36,600.36,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17399.64,0.0,0.0,600.36,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.532460755890988,26.62573916092549,0.15037556315683148,0.15030037537525306,18000.0,1.0,False,0,0,0
2025-07-02 10:00:00,136,peakcap_r0p99_eta5_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,647.28,647.28,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17352.72,0.0,0.0,647.28,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.62573916092549,26.71899438150803,0.15030037537525306,0.15022522518756545,18000.0,1.0,False,0,0,0
2025-07-02 10:15:00,137,peakcap_r0p99_eta5_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,647.28,647.28,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,21406.926184058117,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17352.72,0.0,0.0,647.28,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.71899438150803,26.81236614624159,0.15022522518756545,0.15015011257497168,18000.0,1.0,False,0,0,0
2025-07-02 10:30:00,138,peakcap_r0p99_eta5_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,647.28,647.28,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,21416.88404195512,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17352.72,0.0,0.0,647.28,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.812366146241587,26.905990652446725,0.15015011257497168,0.1500750375186842,18000.0,1.0,False,0,0,0
2025-07-02 10:45:00,139,peakcap_r0p99_eta5_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,647.28,647.28,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,21428.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17352.72,0.0,0.0,647.28,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.905990652446725,26.999999999999986,0.1500750375186842,0.14999999999992486,18000.0,1.0,False,0,0,0
2025-07-02 11:00:00,140,peakcap_r0p99_eta5_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,536.4,536.4,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20879.10000000009,21441.87702556512,2160.0,22000.0,21736.412896007147,263.5871039928524,0.0,0.058574911998411645,0.0,0.058574911998411645,0.058574911998411645,0.0,0.058574911998411645,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20553.6,0.0,2553.6,0.0,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.999999999999986,26.93149854590221,0.14999999999992486,0.15336627607983158,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 11:15:00,141,peakcap_r0p99_eta5_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,536.4,536.4,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20879.10000000009,21456.805127485302,2160.0,22000.0,21736.412896007147,263.5871039928524,0.0,0.058574911998411645,0.0,0.058574911998411645,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20553.6,0.0,2553.6,0.0,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.93149854590221,26.864548670446244,0.15336627607983158,0.15673086902169836,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 11:30:00,142,peakcap_r0p99_eta5_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,536.4,536.4,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20879.10000000009,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.058574911998411645,0.0,0.058574911998411645,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20553.6,0.0,2553.6,0.0,20879.100000000148,20879.100000000093,0.0,0,,0.0,0.0,,0.0,0.5,26.864548670446244,26.797284908940156,0.15673086902169836,0.15665250358718752,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 11:45:00,143,peakcap_r0p99_eta5_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,536.4,536.4,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20879.10000000009,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20553.6,0.0,2553.6,0.0,20879.100000000148,20879.100000000108,0.0,0,,0.0,0.0,,0.0,0.5,26.797284908940156,26.731800587824953,0.15665250358718752,0.15657417733539394,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 12:00:00,144,peakcap_r0p99_eta5_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,550.8,550.8,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20879.10000000009,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20539.2,0.0,2539.2,0.0,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.731800587824953,26.668194355653394,0.15657417733539394,0.15649589024672625,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 12:15:00,145,peakcap_r0p99_eta5_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,550.8,550.8,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20879.10000000009,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20539.2,0.0,2539.2,0.0,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.66819435565339,26.606557841143214,0.15649589024672625,0.1564176423016029,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 12:30:00,146,peakcap_r0p99_eta5_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,550.8,550.8,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20879.10000000009,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20539.2,0.0,2539.2,0.0,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.606557841143214,26.54697525505774,0.1564176423016029,0.15633943348045212,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 12:45:00,147,peakcap_r0p99_eta5_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,550.8,550.8,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20879.10000000009,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20539.2,0.0,2539.2,0.0,20879.100000000148,20879.100000000362,0.0,0,,0.0,0.0,,0.0,0.5,26.54697525505774,26.48952302388363,0.15633943348045212,0.1562612637637119,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 13:00:00,148,peakcap_r0p99_eta5_mpc_tes,mpc,30.0,26.0,18000.0,537.3,537.3,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20552.7,0.0,2552.7,0.0,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.48952302388363,26.434269456874286,0.1562612637637119,0.15618313313183008,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 13:15:00,149,peakcap_r0p99_eta5_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,537.3,537.3,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20552.7,0.0,2552.7,0.0,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.434269456874286,26.38127444788448,0.15618313313183008,0.15610504156526417,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 13:30:00,150,peakcap_r0p99_eta5_mpc_tes,mpc,30.703899405809462,26.703899405809462,18000.0,537.3,537.3,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20552.7,0.0,2552.7,0.0,20879.100000000148,20879.100000000093,0.0,0,,0.0,0.0,,0.0,0.5,26.38127444788448,26.33058921327281,0.15610504156526417,0.15602698904448153,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 13:45:00,151,peakcap_r0p99_eta5_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,537.3,537.3,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20552.7,0.0,2552.7,0.0,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.33058921327281,26.28225606699417,0.15602698904448153,0.1559489755499593,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 14:00:00,152,peakcap_r0p99_eta5_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,460.5,460.5,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20629.5,0.0,2629.5,0.0,20879.100000000148,20879.100000000104,0.0,0,,0.0,0.0,,0.0,0.5,26.28225606699417,26.236308233845115,0.1559489755499593,0.15587100106218432,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 14:15:00,153,peakcap_r0p99_eta5_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,460.5,460.5,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20629.5,0.0,2629.5,0.0,20879.100000000148,20879.10000000015,0.0,0,,0.0,0.0,,0.0,0.5,26.236308233845115,26.192769701661692,0.15587100106218432,0.15579306556165323,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 14:30:00,154,peakcap_r0p99_eta5_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,460.5,460.5,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20629.5,0.0,2629.5,0.0,20879.100000000148,20879.100000000093,0.0,0,,0.0,0.0,,0.0,0.5,26.192769701661692,26.151655113102418,0.15579306556165323,0.15571516902887242,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 14:45:00,155,peakcap_r0p99_eta5_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,460.5,460.5,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20629.5,0.0,2629.5,0.0,20879.100000000148,20879.1000000001,0.0,0,,0.0,0.0,,0.0,0.5,26.151655113102418,26.112969697479702,0.15571516902887242,0.155637311444358,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 15:00:00,156,peakcap_r0p99_eta5_mpc_tes,mpc,33.0,29.0,18000.0,227.76,227.76,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20862.24,0.0,2862.24,0.0,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.112969697479702,26.076709242931383,0.155637311444358,0.15555949278863582,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 15:15:00,157,peakcap_r0p99_eta5_mpc_tes,mpc,33.39241877538086,29.39241877538086,18000.0,227.76,227.76,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21844.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20862.24,0.0,2862.24,0.0,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.076709242931383,26.042860109051414,0.15555949278863582,0.1554817130422415,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 15:30:00,158,peakcap_r0p99_eta5_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,227.76,227.76,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20862.24,0.0,2862.24,0.0,20879.100000000148,20879.100000001024,0.0,0,,0.0,0.0,,0.0,0.5,26.042860109051414,26.011399279925428,0.1554817130422415,0.15540397218572038,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 15:45:00,159,peakcap_r0p99_eta5_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,227.76,227.76,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20862.24,0.0,2862.24,0.0,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.011399279925428,25.982294457343894,0.15540397218572038,0.15532627019962753,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 16:00:00,160,peakcap_r0p99_eta5_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,85.14,85.14,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20879.10000000009,21927.809827484285,2160.0,21001.90476190547,21001.90476190547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9546320346320668,7.0850891837047065,2964.240000000089,2964.240000000089,20879.10000000009,0.0,2879.100000000089,0.0,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.982294457343894,25.962989908079255,0.15532627019962753,0.15524860706452773,20964.24000000009,1.164680000000005,False,0,0,1
2025-07-02 16:15:00,161,peakcap_r0p99_eta5_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,85.14,85.14,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20879.10000000009,21954.861849010966,2160.0,21001.90476190547,21001.90476190547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9546320346320668,7.0850891837047065,2964.240000000089,2964.240000000089,20879.10000000009,0.0,2879.100000000089,0.0,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.962989908079255,25.945907386086,0.15524860706452773,0.15517098276099547,20964.24000000009,1.164680000000005,False,0,0,1
2025-07-02 16:30:00,162,peakcap_r0p99_eta5_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,85.14,85.14,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20879.10000000009,21981.31924278172,2160.0,21001.904761905473,21001.904761905473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9546320346320669,7.085089183704707,2964.240000000089,2964.240000000089,20879.10000000009,0.0,2879.100000000089,0.0,20879.100000000148,20879.100000000093,0.0,0,,0.0,0.0,,0.0,0.5,25.945907386086,25.930987937167295,0.15517098276099547,0.155093397269615,20964.24000000009,1.164680000000005,False,0,0,1
2025-07-02 16:45:00,163,peakcap_r0p99_eta5_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,85.14,85.14,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20879.10000000009,22007.068714174606,2160.0,21001.90476190547,21001.90476190547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9546320346320668,7.0850891837047065,2964.240000000089,2964.240000000089,20879.10000000009,0.0,2879.100000000089,0.0,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.930987937167295,25.918164087601326,0.155093397269615,0.1550158505709802,20964.24000000009,1.164680000000005,False,0,0,1
2025-07-02 17:00:00,164,peakcap_r0p99_eta5_mpc_tes,mpc,36.0,32.0,18000.0,49.86,49.86,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22032.0,2160.0,20721.904761905476,20721.904761905476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9419047619047943,7.074833648088345,2928.96000000009,2928.96000000009,20879.10000000009,0.0,2879.10000000009,0.0,20879.100000000148,20879.100000000144,0.0,0,,0.0,0.0,,0.0,0.5,25.918164087601326,25.90946012889428,0.1550158505709802,0.1549383426456947,20928.96000000009,1.162720000000005,False,0,0,1
2025-07-02 17:15:00,165,peakcap_r0p99_eta5_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,49.86,49.86,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22056.006340664466,2160.0,20721.904761905476,20721.904761905476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9419047619047943,7.074833648088345,2928.96000000009,2928.96000000009,20879.10000000009,0.0,2879.10000000009,0.0,20879.100000000148,20879.100000000148,0.0,0,,0.0,0.0,,0.0,0.5,25.90946012889428,25.902680625319373,0.1549383426456947,0.15486087347437186,20928.96000000009,1.162720000000005,False,0,0,1
2025-07-02 17:30:00,166,peakcap_r0p99_eta5_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,49.86,49.86,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22078.984937331767,2160.0,20241.77036731998,20241.77036731998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9200804712418172,7.056660622635939,2868.4630662823183,2868.4630662823183,20818.603066282318,0.0,2818.603066282318,0.0,20879.100000000148,20879.100000000384,0.0,0,,0.0,0.0,,0.0,0.5,25.902680625319373,25.901335467276095,0.15486087347437186,0.1547834430376347,20868.46306628232,1.1593590592379066,False,0,0,1
2025-07-02 17:45:00,167,peakcap_r0p99_eta5_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,49.86,49.86,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22100.837392123227,2160.0,20721.904761905476,20721.904761905476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9419047619047943,7.074833648088345,2928.96000000009,2928.96000000009,20879.10000000009,0.0,2879.10000000009,0.0,20879.100000000148,20879.10000000012,0.0,0,,0.0,0.0,,0.0,0.5,25.901335467276095,25.898104090818002,0.1547834430376347,0.1547060513161159,20928.96000000009,1.162720000000005,False,0,0,1
2025-07-02 18:00:00,168,peakcap_r0p99_eta5_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,0.18,0.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22121.470129472586,2160.0,20186.386222235316,20186.386222235316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9175630101016052,7.054514908357261,2861.4846640016513,2861.4846640016513,20861.30466400165,0.0,2861.3046640016514,0.0,20879.100000000148,20879.100000000173,0.0,0,,0.0,0.0,,0.0,0.5,25.898104090818002,25.900519212505433,0.1547060513161159,0.15462869829045783,20861.48466400165,1.158971370222314,False,0,0,1
2025-07-02 18:15:00,169,peakcap_r0p99_eta5_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,0.18,0.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22140.794796830916,2160.0,20327.61904761976,20327.61904761976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239826839827163,7.0599660497135135,2879.28000000009,2879.28000000009,20879.10000000009,0.0,2879.10000000009,0.0,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.900519212505433,25.903371242580356,0.15462869829045783,0.15455138394131263,20879.28000000009,1.159960000000005,False,0,0,1
2025-07-02 18:30:00,170,peakcap_r0p99_eta5_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,0.18,0.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22158.728643005812,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20396.82,0.0,2396.82,0.0,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.903371242580356,25.93631545457567,0.15455138394131263,0.154474108249342,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 18:45:00,171,peakcap_r0p99_eta5_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,0.18,0.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22175.194872514698,2160.0,19347.334820292028,19347.334820292028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.879424310013274,7.020678659319221,2755.7641873567954,2755.7641873567954,20755.584187356795,0.0,2755.5841873567956,0.0,20879.100000000148,20879.100000000093,0.0,0,,0.0,0.0,,0.0,0.5,25.93631545457567,25.949005768406703,0.154474108249342,0.15439687119521733,20755.764187356795,1.153098010408711,False,0,0,1
2025-07-02 19:00:00,172,peakcap_r0p99_eta5_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22190.122974434875,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.949005768406703,26.10789596833714,0.15439687119521733,0.15431967275961975,18000.0,1.0,False,0,0,0
