timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-02 19:15:00,173,peakcap_r0p99_eta5_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22203.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.100000000148,20879.100000000177,0.0,0,,0.0,0.0,,0.0,0.5,26.10789596833714,26.26693350854197,0.15431967275961975,0.15424251292323995,18000.0,1.0,False,0,0,0
2025-07-02 19:30:00,174,peakcap_r0p99_eta5_mpc_tes,mpc,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22215.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.100000000148,20879.100000000224,0.0,0,,0.0,0.0,,0.0,0.5,26.26693350854197,26.42598794177868,0.15424251292323995,0.15416539166677834,18000.0,1.0,False,0,0,0
2025-07-02 19:45:00,175,peakcap_r0p99_eta5_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22225.073815941883,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.425987941778676,26.58492565147663,0.15416539166677834,0.15408830897094497,18000.0,1.0,False,0,0,0
2025-07-02 20:00:00,176,peakcap_r0p99_eta5_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22233.279956956878,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.100000000148,20879.10000000014,0.0,0,,0.0,0.0,,0.0,0.5,26.58492565147663,26.743610441324332,0.15408830897094497,0.15401126481645952,18000.0,1.0,False,0,0,0
2025-07-02 20:15:00,177,peakcap_r0p99_eta5_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22239.699241134196,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.100000000148,20879.10000000013,0.0,0,,0.0,0.0,,0.0,0.5,26.743610441324332,26.90190413580549,0.15401126481645952,0.1539342591840513,18000.0,1.0,False,0,0,0
2025-07-02 20:30:00,178,peakcap_r0p99_eta5_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22244.304180113482,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20879.100000000148,20879.1000000001,0.0,0,,0.0,0.0,,0.0,0.5,26.90190413580549,26.93591718911295,0.1539342591840513,0.15385729205445928,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 20:45:00,179,peakcap_r0p99_eta5_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22247.07505483908,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.93591718911295,26.96995539358349,0.15385729205445928,0.15378036340843207,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 21:00:00,180,peakcap_r0p99_eta5_mpc_tes,mpc,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,22248.0,2160.0,20326.19047619023,20326.19047619023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177377,7.0599112487202405,2879.0999999999694,2879.0999999999694,20879.09999999997,0.0,2879.0999999999694,0.0,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.96995539358349,26.975177965923155,0.15378036340843207,0.15370347322672787,20879.09999999997,1.1599499999999983,False,0,0,1
2025-07-02 21:15:00,181,peakcap_r0p99_eta5_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,22247.07505483908,2160.0,20326.190476190706,20326.190476190706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177594,7.0599112487202635,2879.1000000000276,2879.1000000000276,20879.100000000028,0.0,2879.1000000000276,0.0,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.975177965923155,26.980298899952707,0.15370347322672787,0.15362662149011452,20879.100000000028,1.1599500000000016,False,0,0,1
2025-07-02 21:30:00,182,peakcap_r0p99_eta5_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,22244.304180113482,2160.0,20326.190476191183,20326.190476191183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.923917748917781,7.059911248720278,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.980298899952707,26.985174554140404,0.15362662149011452,0.15354980817936947,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-02 21:45:00,183,peakcap_r0p99_eta5_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,22239.699241134196,2160.0,20326.19047619166,20326.19047619166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489178027,7.0599112487203,2879.1000000001477,2879.1000000001477,20879.100000000148,0.0,2879.1000000001477,0.0,20879.100000000148,20879.100000000148,5.820766091346741e-11,0,,0.0,0.0,,0.0,0.5,26.985174554140404,26.989663021915536,0.15354980817936947,0.1534730332752798,20879.100000000148,1.1599500000000083,False,0,0,1
2025-07-02 22:00:00,184,peakcap_r0p99_eta5_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,22233.279956956878,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.989663021915536,26.993624735483085,0.1534730332752798,0.15339629675864216,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-02 22:15:00,185,peakcap_r0p99_eta5_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,22225.073815941883,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.993624735483085,26.99692305964502,0.15339629675864216,0.15331959861026284,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-02 22:30:00,186,peakcap_r0p99_eta5_mpc_tes,mpc,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,22215.115958044873,2160.0,20326.190476191186,20326.190476191186,0.0,62.91467145816919,0.0,0.013981038101815375,-0.013981038101815375,0.0,0.013981038101815375,0.013981038101815375,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.99692305964502,26.998953013049405,0.15331959861026284,0.152293140026867,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-02 22:45:00,187,peakcap_r0p99_eta5_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,22203.44902434212,2160.0,20326.190476191186,20326.190476191186,0.0,70.92384083949855,0.0,0.015760853519888568,-0.015760853519888568,0.0,0.001779815418073193,0.001779815418073193,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.998953013049405,27.0,0.152293140026867,0.15114628329925245,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-02 23:00:00,188,peakcap_r0p99_eta5_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20879.10000000009,22190.122974434875,2160.0,20326.190476191186,20326.190476191186,0.0,70.92384083855116,0.0,0.015760853519678035,-0.015760853519678035,0.0,2.1053297993844922e-13,2.1053297993844922e-13,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15114628329925245,0.150000000000016,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-02 23:15:00,189,peakcap_r0p99_eta5_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20879.10000000009,22175.194872514698,2160.0,20326.190476191186,20241.613255361324,84.57722082986231,0.0,0.018794937962191626,0.0,0.018794937962191626,0.018794937962191626,0.015760853519678035,0.03455579148186966,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.150000000000016,0.1510292026052948,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-02 23:30:00,190,peakcap_r0p99_eta5_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20879.10000000009,22158.728643005812,2160.0,20326.190476191186,20226.106418040687,100.08405815050115,0.0,0.02224090181122248,0.0,0.02224090181122248,0.0034459638490308524,0.0,0.0034459638490308524,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000148,20879.10000000041,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.998829877099524,0.1510292026052948,0.15226034098540148,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-02 23:45:00,191,peakcap_r0p99_eta5_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20879.10000000009,22140.794796830916,2160.0,19583.45821472118,19583.45821472118,0.0,144.68212437955884,0.0,0.03215158319545752,-0.03215158319545752,0.02224090181122248,0.03215158319545752,0.05439248500668,0.1,2,14000.0,22000.0,0.8901571915782355,7.030460452356923,2785.515735054869,2785.515735054869,20785.51573505487,0.0,2785.515735054869,0.0,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.998829877099524,27.0,0.15226034098540148,0.15,20785.51573505487,1.154750874169715,False,0,0,1
2025-07-03 00:00:00,192,peakcap_r0p99_eta5_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22121.470129472586,2160.0,20326.190476191186,20020.872600570747,305.31787562044116,0.0,0.06784841680454248,0.0,0.06784841680454248,0.06784841680454248,0.03215158319545752,0.1,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.997458309360766,0.15,0.15391109448726686,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-03 00:15:00,193,peakcap_r0p99_eta5_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22100.837392123227,2160.0,20326.190476191186,19701.59168159113,624.598794600057,0.0,0.13879973213334598,0.0,0.13879973213334598,0.0709513153288035,0.0,0.0709513153288035,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.997458309360766,26.99571359001831,0.15391109448726686,0.1619886232028573,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-03 00:30:00,194,peakcap_r0p99_eta5_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22078.984937331767,2160.0,19726.67981015429,19102.08101555424,624.5987946000532,0.0,0.13879973213334515,0.0,0.13879973213334515,8.326672684688674e-16,0.0,8.326672684688674e-16,0.1,2,14000.0,22000.0,0.8966672640979223,7.036292484375212,2803.5616560794406,2803.5616560794406,20803.56165607944,0.0,2803.5616560794406,0.0,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.99571359001831,26.996767791686846,0.1619886232028573,0.17006211315408992,20803.56165607944,1.1557534253377466,False,0,0,1
2025-07-03 00:45:00,195,peakcap_r0p99_eta5_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22056.006340664466,2160.0,18746.12789100268,18571.529096402628,174.59879460005322,0.0,0.03879973213334516,0.0,0.03879973213334516,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,0.8520967223183037,6.994792221726392,2680.0121142663374,2680.0121142663374,20680.012114266337,0.0,2680.0121142663374,0.0,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.996767791686846,27.0,0.17006211315408992,0.17225656636034692,20680.012114266337,1.1488895619036854,False,0,0,1
2025-07-03 01:00:00,196,peakcap_r0p99_eta5_mpc_tes,mpc,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22032.0,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.03879973213334516,0.0,0.03879973213334516,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.988178571428566,0.17225656636034692,0.17217043807716675,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-03 01:15:00,197,peakcap_r0p99_eta5_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22007.068714174606,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.988178571428566,26.974475881687738,0.17217043807716675,0.17208435285812818,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-03 01:30:00,198,peakcap_r0p99_eta5_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21981.31924278172,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.974475881687738,26.95883859212413,0.17208435285812818,0.17199831068169913,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-03 01:45:00,199,peakcap_r0p99_eta5_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21954.861849010966,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.95883859212413,26.94122227842598,0.17199831068169913,0.1719123115263583,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-03 02:00:00,200,peakcap_r0p99_eta5_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21927.809827484285,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.94122227842598,26.92159161731061,0.1719123115263583,0.17182635537059512,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-03 02:15:00,201,peakcap_r0p99_eta5_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21900.279019110967,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.92159161731061,26.89992053425985,0.17182635537059512,0.17174044219290985,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-03 02:30:00,202,peakcap_r0p99_eta5_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21872.38731503906,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.89992053425985,26.876192311670632,0.17174044219290985,0.1716545719718134,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-03 02:45:00,203,peakcap_r0p99_eta5_mpc_tes,mpc,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21844.25415182742,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.876192311670632,26.85039965695757,0.1716545719718134,0.17156874468582753,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-03 03:00:00,204,peakcap_r0p99_eta5_mpc_tes,mpc,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21816.0,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.850399656957567,26.822544730315748,0.17156874468582753,0.17148296031348462,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-03 03:15:00,205,peakcap_r0p99_eta5_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21787.745848172577,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.822544730315748,26.79263913202477,0.17148296031348462,0.1713972188333279,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-03 03:30:00,206,peakcap_r0p99_eta5_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21759.612684960935,2160.0,20326.19047619119,20326.19047619119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177813,7.05991124872028,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.79263913202477,26.76070384934827,0.1713972188333279,0.17131152022391125,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-03 03:45:00,207,peakcap_r0p99_eta5_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21731.720980889033,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.76070384934827,26.726769163256208,0.17131152022391125,0.1712258644637993,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-03 04:00:00,208,peakcap_r0p99_eta5_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21704.190172515708,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.726769163256208,26.690874515369245,0.1712258644637993,0.17114025153156742,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-03 04:15:00,209,peakcap_r0p99_eta5_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21677.138150989034,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.690874515369245,26.65306833569488,0.17114025153156742,0.17105468140580166,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-03 04:30:00,210,peakcap_r0p99_eta5_mpc_tes,mpc,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21650.68075721828,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.65306833569488,26.61340783189284,0.17105468140580166,0.17096915406509877,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-03 04:45:00,211,peakcap_r0p99_eta5_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21624.931285825387,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.61340783189284,26.571958740972118,0.17096915406509877,0.17088366948806624,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-03 05:00:00,212,peakcap_r0p99_eta5_mpc_tes,mpc,30.0,26.0,18000.0,7.98,7.98,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21600.0,2160.0,20389.523809524515,20389.52380952452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9267965367965688,7.062334195631533,2887.080000000089,2887.080000000089,20879.10000000009,0.0,2879.100000000089,0.0,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.571958740972118,26.528320044482715,0.17088366948806624,0.17079822765332223,20887.08000000009,1.1603933333333383,False,0,0,1
2025-07-03 05:15:00,213,peakcap_r0p99_eta5_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,7.98,7.98,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21575.993659335534,2160.0,20389.523809524515,20389.52380952452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9267965367965688,7.062334195631533,2887.080000000089,2887.080000000089,20879.10000000009,0.0,2879.100000000089,0.0,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.528320044482715,26.483051320296656,0.17079822765332223,0.17071282853949557,20887.08000000009,1.1603933333333383,False,0,0,1
2025-07-03 05:30:00,214,peakcap_r0p99_eta5_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,7.98,7.98,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21553.015062668233,2160.0,20389.523809524515,20389.52380952452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9267965367965688,7.062334195631533,2887.080000000089,2887.080000000089,20879.10000000009,0.0,2879.100000000089,0.0,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.483051320296656,26.436242029819507,0.17071282853949557,0.17062747212522583,20887.08000000009,1.1603933333333383,False,0,0,1
2025-07-03 05:45:00,215,peakcap_r0p99_eta5_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,7.98,7.98,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21531.16260787677,2160.0,20389.523809524515,20389.52380952452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9267965367965688,7.062334195631533,2887.080000000089,2887.080000000089,20879.10000000009,0.0,2879.100000000089,0.0,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.436242029819507,26.38798881857071,0.17062747212522583,0.17054215838916323,20887.08000000009,1.1603933333333383,False,0,0,1
2025-07-03 06:00:00,216,peakcap_r0p99_eta5_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,194.82,194.82,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21510.52987052741,2160.0,21872.38095238166,21872.38095238166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9941991341991664,7.115468506786457,3073.920000000089,3073.920000000089,20879.10000000009,0.0,2879.100000000089,0.0,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.38798881857071,26.327273670458343,0.17054215838916323,0.17045688730996866,21073.92000000009,1.1707733333333383,False,0,0,1
2025-07-03 06:15:00,217,peakcap_r0p99_eta5_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,194.82,194.82,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21491.20520316908,2160.0,21872.38095238166,21872.38095238166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9941991341991664,7.115468506786457,3073.920000000089,3073.920000000089,20879.10000000009,0.0,2879.100000000089,0.0,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.32727367045834,26.265390305416734,0.17045688730996866,0.1703716588663137,21073.92000000009,1.1707733333333383,False,0,0,1
2025-07-03 06:30:00,218,peakcap_r0p99_eta5_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,194.82,194.82,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21473.271356994184,2160.0,21872.38095238166,21872.38095238166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9941991341991664,7.115468506786457,3073.920000000089,3073.920000000089,20879.10000000009,0.0,2879.100000000089,0.0,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.265390305416734,26.202453952571073,0.1703716588663137,0.17028647303688055,21073.92000000009,1.1707733333333383,False,0,0,1
2025-07-03 06:45:00,219,peakcap_r0p99_eta5_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,194.82,194.82,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21456.805127485302,2160.0,21872.38095238166,21872.38095238166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9941991341991664,7.115468506786457,3073.920000000089,3073.920000000089,20879.10000000009,0.0,2879.100000000089,0.0,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.202453952571073,26.138585192529785,0.17028647303688055,0.17020132980036212,21073.92000000009,1.1707733333333383,False,0,0,1
2025-07-03 07:00:00,220,peakcap_r0p99_eta5_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,761.7,761.7,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20328.3,0.0,2328.3,0.0,20879.100000000148,20328.3,0.0,0,,0.0,0.0,,0.0,0.5,26.138585192529785,26.072952293444082,0.17020132980036212,0.17011622913546195,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 07:15:00,221,peakcap_r0p99_eta5_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,761.7,761.7,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21428.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20328.3,0.0,2328.3,0.0,20879.100000000148,20328.3,0.0,0,,0.0,0.0,,0.0,0.5,26.072952293444082,26.00664748176673,0.17011622913546195,0.17003117102089424,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 07:30:00,222,peakcap_r0p99_eta5_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,761.7,761.7,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21416.88404195512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20328.3,0.0,2328.3,0.0,20879.100000000148,20328.3,0.0,0,,0.0,0.0,,0.0,0.5,26.00664748176673,25.93980415545954,0.17003117102089424,0.1699461554353838,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 07:45:00,223,peakcap_r0p99_eta5_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,761.7,761.7,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21406.926184058117,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20328.3,0.0,2328.3,0.0,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.93980415545954,25.872558865214625,0.1699461554353838,0.16986118235766612,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 08:00:00,224,peakcap_r0p99_eta5_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,1447.14,1447.14,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16552.86,0.0,0.0,1447.14,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.87255886521462,25.970050724960533,0.16986118235766612,0.1697762517664873,18000.0,1.0,False,0,0,0
2025-07-03 08:15:00,225,peakcap_r0p99_eta5_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,1447.14,1447.14,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16552.86,0.0,0.0,1447.14,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.970050724960533,26.06649268641902,0.1697762517664873,0.16969136364060408,18000.0,1.0,False,0,0,0
2025-07-03 08:30:00,226,peakcap_r0p99_eta5_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,1447.14,1447.14,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16552.86,0.0,0.0,1447.14,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.06649268641902,26.16203240098655,0.16969136364060408,0.1696065179587838,18000.0,1.0,False,0,0,0
2025-07-03 08:45:00,227,peakcap_r0p99_eta5_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,1447.14,1447.14,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16552.86,0.0,0.0,1447.14,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.16203240098655,26.2568182300717,0.1696065179587838,0.1695217146998044,18000.0,1.0,False,0,0,0
2025-07-03 09:00:00,228,peakcap_r0p99_eta5_mpc_tes,mpc,27.0,23.0,18000.0,2133.12,2133.12,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15866.880000000001,0.0,0.0,2133.12,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.2568182300717,26.35099862752755,0.1695217146998044,0.1694369538424545,18000.0,1.0,False,0,0,0
2025-07-03 09:15:00,229,peakcap_r0p99_eta5_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,2133.12,2133.12,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15866.880000000001,0.0,0.0,2133.12,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.35099862752755,26.444721521588406,0.1694369538424545,0.1693522353655333,18000.0,1.0,False,0,0,0
2025-07-03 09:30:00,230,peakcap_r0p99_eta5_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,2133.12,2133.12,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15866.880000000001,0.0,0.0,2133.12,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.444721521588406,26.538133698958106,0.1693522353655333,0.16926755924785053,18000.0,1.0,False,0,0,0
2025-07-03 09:45:00,231,peakcap_r0p99_eta5_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,2133.12,2133.12,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15866.880000000001,0.0,0.0,2133.12,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.538133698958106,26.631380193687857,0.16926755924785053,0.1691829254682266,18000.0,1.0,False,0,0,0
2025-07-03 10:00:00,232,peakcap_r0p99_eta5_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,2572.5,2572.5,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15427.5,0.0,0.0,2572.5,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.631380193687857,26.724603683461105,0.1691829254682266,0.1690983340054925,18000.0,1.0,False,0,0,0
2025-07-03 10:15:00,233,peakcap_r0p99_eta5_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,2572.5,2572.5,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,21406.926184058117,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15427.5,0.0,0.0,2572.5,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.724603683461105,26.817943895871178,0.1690983340054925,0.16901378483848978,18000.0,1.0,False,0,0,0
2025-07-03 10:30:00,234,peakcap_r0p99_eta5_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,2572.5,2572.5,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,21416.88404195512,2160.0,0.0,0.0,0.0,368.71544082541726,0.0,0.0819367646278705,-0.0819367646278705,0.0,0.0819367646278705,0.0819367646278705,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15427.5,0.0,0.0,2572.5,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.817943895871174,26.908771661428453,0.16901378483848978,0.1633629216534163,18000.0,1.0,False,0,0,0
2025-07-03 10:45:00,235,peakcap_r0p99_eta5_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,2572.5,2572.5,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,21428.550975657876,2160.0,0.0,0.0,0.0,368.7154408254401,0.0,0.08193676462787558,-0.08193676462787558,0.0,5.079270337660091e-15,5.079270337660091e-15,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15427.5,0.0,0.0,2572.5,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.908771661428453,27.0,0.1633629216534163,0.157714883899935,18000.0,1.0,False,0,0,0
2025-07-03 11:00:00,236,peakcap_r0p99_eta5_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,3192.48,3192.48,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20879.10000000009,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.08193676462787558,0.08193676462787558,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17897.52,0.0,0.0,102.48000000000002,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.929521642622277,0.157714883899935,0.15763602645798502,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 11:15:00,237,peakcap_r0p99_eta5_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,3192.48,3192.48,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20879.10000000009,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17897.52,0.0,0.0,102.48000000000002,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.929521642622277,26.860605983967318,0.15763602645798502,0.15755720844475604,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 11:30:00,238,peakcap_r0p99_eta5_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,3192.48,3192.48,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20879.10000000009,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17897.52,0.0,0.0,102.48000000000002,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.860605983967318,26.793364400072672,0.15755720844475604,0.15747842984053367,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 11:45:00,239,peakcap_r0p99_eta5_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,3192.48,3192.48,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20879.10000000009,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17897.52,0.0,0.0,102.48000000000002,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.793364400072672,26.72790213181985,0.15747842984053367,0.1573996906256134,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 12:00:00,240,peakcap_r0p99_eta5_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,3089.94,3089.94,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20879.10000000009,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,18000.06,0.0,0.05999999999812644,0.0,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.72790213181985,26.664317828463318,0.1573996906256134,0.1573209907803006,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 12:15:00,241,peakcap_r0p99_eta5_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,3089.94,3089.94,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20879.10000000009,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,18000.06,0.0,0.05999999999812644,0.0,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.664317828463314,26.60270311941858,0.1573209907803006,0.15724233028491044,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 12:30:00,242,peakcap_r0p99_eta5_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,3089.94,3089.94,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20879.10000000009,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,18000.06,0.0,0.05999999999812644,0.0,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.60270311941858,26.543142216142808,0.15724233028491044,0.15716370911976799,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 12:45:00,243,peakcap_r0p99_eta5_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,3089.94,3089.94,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20879.10000000009,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,18000.06,0.0,0.05999999999812644,0.0,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.543142216142808,26.485711545812595,0.15716370911976799,0.15708512726520812,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 13:00:00,244,peakcap_r0p99_eta5_mpc_tes,mpc,30.0,26.0,18000.0,3004.92,3004.92,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18085.08,0.0,85.08000000000175,0.0,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.485711545812595,26.4304794183674,0.15708512726520812,0.15700658470157552,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 13:15:00,245,peakcap_r0p99_eta5_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,3004.92,3004.92,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18085.08,0.0,85.08000000000175,0.0,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.4304794183674,26.377505728344197,0.15700658470157552,0.15692808140922473,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 13:30:00,246,peakcap_r0p99_eta5_mpc_tes,mpc,30.703899405809462,26.703899405809462,18000.0,3004.92,3004.92,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18085.08,0.0,85.08000000000175,0.0,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.377505728344197,26.32684169277994,0.15692808140922473,0.15684961736852013,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 13:45:00,247,peakcap_r0p99_eta5_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,3004.92,3004.92,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18085.08,0.0,85.08000000000175,0.0,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.32684169277994,26.278529626304074,0.15684961736852013,0.15677119255983588,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 14:00:00,248,peakcap_r0p99_eta5_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,2066.46,2066.46,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19023.54,0.0,1023.54,0.0,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.278529626304074,26.232602754383905,0.15677119255983588,0.15669280696355598,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 14:15:00,249,peakcap_r0p99_eta5_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,2066.46,2066.46,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19023.54,0.0,1023.54,0.0,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.232602754383905,26.189085065522452,0.15669280696355598,0.1566144605600742,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 14:30:00,250,peakcap_r0p99_eta5_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,2066.46,2066.46,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19023.54,0.0,1023.54,0.0,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.189085065522452,26.14799120304146,0.1566144605600742,0.15653615332979418,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 14:45:00,251,peakcap_r0p99_eta5_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,2066.46,2066.46,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19023.54,0.0,1023.54,0.0,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.14799120304146,26.109326396912838,0.15653615332979418,0.1564578852531293,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 15:00:00,252,peakcap_r0p99_eta5_mpc_tes,mpc,33.0,29.0,18000.0,1375.08,1375.08,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19714.92,0.0,1714.92,0.0,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.109326396912838,26.073086435930207,0.1564578852531293,0.15637965631050274,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 15:15:00,253,peakcap_r0p99_eta5_mpc_tes,mpc,33.39241877538086,29.39241877538086,18000.0,1375.08,1375.08,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21844.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19714.92,0.0,1714.92,0.0,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.073086435930207,26.03925768033962,0.15637965631050274,0.1563014664823475,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 15:30:00,254,peakcap_r0p99_eta5_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,1375.08,1375.08,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19714.92,0.0,1714.92,0.0,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.03925768033962,26.007817114875138,0.1563014664823475,0.15622331574910633,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 15:45:00,255,peakcap_r0p99_eta5_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,1375.08,1375.08,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19714.92,0.0,1714.92,0.0,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.007817114875138,25.97873244197201,0.15622331574910633,0.15614520409123178,21090.0,1.1716666666666666,False,0,0,1
