timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-04 13:00:00,340,peakcap_r0p99_eta5_mpc_tes,mpc,30.0,26.0,18000.0,624.9,624.9,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20465.1,0.0,2465.1,0.0,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.48305477321499,26.427837590115658,0.1665769295299161,0.16649364106515116,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 13:15:00,341,peakcap_r0p99_eta5_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,624.9,624.9,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20465.1,0.0,2465.1,0.0,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.427837590115658,26.37487876037637,0.16649364106515116,0.1664103942446186,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 13:30:00,342,peakcap_r0p99_eta5_mpc_tes,mpc,30.703899405809462,26.703899405809462,18000.0,624.9,624.9,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20465.1,0.0,2465.1,0.0,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.37487876037637,26.32422950150693,0.1664103942446186,0.1663271890474963,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 13:45:00,343,peakcap_r0p99_eta5_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,624.9,624.9,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20465.1,0.0,2465.1,0.0,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.32422950150693,26.275932128606975,0.1663271890474963,0.16624402545297257,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 14:00:00,344,peakcap_r0p99_eta5_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,1099.32,1099.32,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19990.68,0.0,1990.68,0.0,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.275932128606975,26.23001986761135,0.16624402545297257,0.1661609034402461,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 14:15:00,345,peakcap_r0p99_eta5_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,1099.32,1099.32,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19990.68,0.0,1990.68,0.0,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.23001986761135,26.186516707487993,0.1661609034402461,0.16607782298852597,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 14:30:00,346,peakcap_r0p99_eta5_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,1099.32,1099.32,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19990.68,0.0,1990.68,0.0,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.186516707487993,26.145437292020947,0.16607782298852597,0.16599478407703172,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 14:45:00,347,peakcap_r0p99_eta5_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,1099.32,1099.32,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19990.68,0.0,1990.68,0.0,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.145437292020947,26.106786851641814,0.16599478407703172,0.1659117866849932,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 15:00:00,348,peakcap_r0p99_eta5_mpc_tes,mpc,33.0,29.0,18000.0,1253.22,1253.22,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19836.78,0.0,1836.78,0.0,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.106786851641814,26.07056117560133,0.1659117866849932,0.16582883079165073,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 15:15:00,349,peakcap_r0p99_eta5_mpc_tes,mpc,33.39241877538086,29.39241877538086,18000.0,1253.22,1253.22,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21844.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19836.78,0.0,1836.78,0.0,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.07056117560133,26.03674662460009,0.16582883079165073,0.1657459163762549,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 15:30:00,350,peakcap_r0p99_eta5_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,1253.22,1253.22,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19836.78,0.0,1836.78,0.0,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.036746624600088,26.00532018382414,0.1657459163762549,0.16566304341806679,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 15:45:00,351,peakcap_r0p99_eta5_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,1253.22,1253.22,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19836.78,0.0,1836.78,0.0,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.00532018382414,25.976249556158173,0.16566304341806679,0.16558021189635777,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 16:00:00,352,peakcap_r0p99_eta5_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,1174.8,1174.8,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20879.10000000009,21927.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19915.2,0.0,1915.2,0.0,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.976249556158173,25.949493295176996,0.16558021189635777,0.1654974217904096,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 16:15:00,353,peakcap_r0p99_eta5_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,1174.8,1174.8,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20879.10000000009,21954.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19915.2,0.0,1915.2,0.0,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.949493295176996,25.925000977345608,0.1654974217904096,0.1654146730795144,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 16:30:00,354,peakcap_r0p99_eta5_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,1174.8,1174.8,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20879.10000000009,21981.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19915.2,0.0,1915.2,0.0,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.925000977345608,25.90271341269036,0.1654146730795144,0.16533196574297465,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 16:45:00,355,peakcap_r0p99_eta5_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,1174.8,1174.8,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20879.10000000009,22007.068714174606,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19915.2,0.0,1915.2,0.0,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.90271341269036,25.885937893038868,0.16533196574297465,0.17112429976010315,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 17:00:00,356,peakcap_r0p99_eta5_mpc_tes,mpc,36.0,32.0,18000.0,468.24,468.24,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22032.0,2160.0,20742.37039540061,20742.37039540061,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.9428350179727549,7.075591602777947,2931.5386698204784,2931.5386698204784,20463.298669820477,0.0,2463.2986698204786,0.0,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.885937893038868,25.87726171442502,0.17112429976010315,0.17103873761022312,20931.53866982048,1.162863259434471,False,0,0,1
2025-07-04 17:15:00,357,peakcap_r0p99_eta5_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,468.24,468.24,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22056.006340664466,2160.0,21999.999999999836,21999.999999999836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999926,7.119741100323622,3089.999999999978,3089.999999999978,20621.759999999977,0.0,2621.7599999999784,0.0,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.87726171442502,25.861077612645794,0.17103873761022312,0.17095321824141801,21089.999999999978,1.1716666666666655,False,0,0,1
2025-07-04 17:30:00,358,peakcap_r0p99_eta5_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,468.24,468.24,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22078.984937331767,2160.0,22000.000000001033,22000.000000001033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.000000000000047,7.119741100323657,3090.000000000131,3090.000000000131,20621.76000000013,0.0,2621.760000000131,0.0,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.861077612645794,25.8467797493037,0.17095321824141801,0.17086774163229732,21090.00000000013,1.171666666666674,False,0,0,1
2025-07-04 17:45:00,359,peakcap_r0p99_eta5_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,468.24,468.24,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22100.837392123227,2160.0,21999.999999999316,21999.999999999316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999689,7.119741100323605,3089.9999999999127,3089.9999999999127,20621.75999999991,0.0,2621.759999999913,0.0,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.8467797493037,25.8342695344735,0.17086774163229732,0.17078230776148118,21089.999999999913,1.1716666666666617,False,0,0,1
2025-07-04 18:00:00,360,peakcap_r0p99_eta5_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,88.32,88.32,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22121.470129472586,2160.0,21027.14285714348,21027.14285714348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9557792207792492,7.086001596384376,2967.4200000000783,2967.4200000000783,20879.10000000008,0.0,2879.100000000078,0.0,20879.100000000148,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.8342695344735,25.830738050778557,0.17078230776148118,0.17069691660760045,20967.42000000008,1.164856666666671,False,0,0,1
2025-07-04 18:15:00,361,peakcap_r0p99_eta5_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,88.32,88.32,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22140.794796830916,2160.0,21027.14285714412,21027.14285714412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9557792207792782,7.086001596384401,2967.4200000001583,2967.4200000001583,20879.10000000016,0.0,2879.100000000158,0.0,20879.10000000016,20879.10000000016,6.912159733474255e-11,0,,0.0,0.0,,0.0,0.5,25.830738050778557,25.828736171316763,0.17069691660760045,0.17061156814929665,20967.42000000016,1.1648566666666755,False,0,0,1
2025-07-04 18:30:00,362,peakcap_r0p99_eta5_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,88.32,88.32,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22158.728643005812,2160.0,21027.142857142884,21027.142857142884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9557792207792221,7.0860015963843574,2967.420000000002,2967.420000000002,20879.100000000002,0.0,2879.1000000000017,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.828736171316763,25.828146634159364,0.17061156814929665,0.170526262365222,20967.420000000002,1.1648566666666669,False,0,0,1
2025-07-04 18:45:00,363,peakcap_r0p99_eta5_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,88.32,88.32,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22175.194872514698,2160.0,21027.14285714377,21027.14285714377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9557792207792621,7.086001596384387,2967.4200000001147,2967.4200000001147,20879.100000000115,0.0,2879.1000000001145,0.0,20879.10000000016,20879.100000000115,2.546585164964199e-11,0,,0.0,0.0,,0.0,0.5,25.828146634159364,25.82884683732885,0.170526262365222,0.1704409992340394,20967.420000000115,1.164856666666673,False,0,0,1
2025-07-04 19:00:00,364,peakcap_r0p99_eta5_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22190.122974434875,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.82884683732885,25.9884129312466,0.1704409992340394,0.1703557787344224,18000.0,1.0,False,0,0,0
2025-07-04 19:15:00,365,peakcap_r0p99_eta5_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22203.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.9884129312466,26.148122563535065,0.1703557787344224,0.1702706008450552,18000.0,1.0,False,0,0,0
2025-07-04 19:30:00,366,peakcap_r0p99_eta5_mpc_tes,mpc,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22215.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.148122563535065,26.307845308337438,0.1702706008450552,0.17018546554463268,18000.0,1.0,False,0,0,0
2025-07-04 19:45:00,367,peakcap_r0p99_eta5_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22225.073815941883,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.307845308337434,26.467447570348497,0.17018546554463268,0.17010037281186038,18000.0,1.0,False,0,0,0
2025-07-04 20:00:00,368,peakcap_r0p99_eta5_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22233.279956956878,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.467447570348497,26.626793174402543,0.17010037281186038,0.17001532262545446,18000.0,1.0,False,0,0,0
2025-07-04 20:15:00,369,peakcap_r0p99_eta5_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22239.699241134196,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.626793174402543,26.785743966010138,0.17001532262545446,0.16993031496414174,18000.0,1.0,False,0,0,0
2025-07-04 20:30:00,370,peakcap_r0p99_eta5_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22244.304180113482,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.785743966010138,26.944160420272695,0.16993031496414174,0.16984534980665966,18000.0,1.0,False,0,0,0
2025-07-04 20:45:00,371,peakcap_r0p99_eta5_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22247.07505483908,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.944160420272695,26.978152256567963,0.16984534980665966,0.16976042713175635,20397.0,1.1331666666666667,False,0,0,1
2025-07-04 21:00:00,372,peakcap_r0p99_eta5_mpc_tes,mpc,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,22248.0,2160.0,20326.190476189277,20326.190476189277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489176944,7.059911248720204,2879.0999999998494,2879.0999999998494,20879.09999999985,0.0,2879.0999999998494,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.978152256567963,26.98332872155335,0.16976042713175635,0.16967554691819048,20879.09999999985,1.1599499999999916,False,0,0,1
2025-07-04 21:15:00,373,peakcap_r0p99_eta5_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,22247.07505483908,2160.0,20326.190476190706,20326.190476190706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177594,7.0599112487202635,2879.1000000000276,2879.1000000000276,20879.100000000028,0.0,2879.1000000000276,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.98332872155335,26.988403807582483,0.16967554691819048,0.1695907091447314,20879.100000000028,1.1599500000000016,False,0,0,1
2025-07-04 21:30:00,374,peakcap_r0p99_eta5_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,22244.304180113482,2160.0,20326.19047619166,20326.19047619166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489178027,7.0599112487203,2879.1000000001477,2879.1000000001477,20879.100000000148,0.0,2879.1000000001477,0.0,20879.10000000016,20879.100000000148,5.820766091346741e-11,0,,0.0,0.0,,0.0,0.5,26.988403807582483,26.99323387166476,0.1695907091447314,0.16950591379015903,20879.100000000148,1.1599500000000083,False,0,0,1
2025-07-04 21:45:00,375,peakcap_r0p99_eta5_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,22239.699241134196,2160.0,20326.19047619166,20326.19047619166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489178027,7.0599112487203,2879.1000000001477,2879.1000000001477,20879.100000000148,0.0,2879.1000000001477,0.0,20879.10000000016,20879.100000000148,5.820766091346741e-11,0,,0.0,0.0,,0.0,0.5,26.99323387166476,26.99767700577882,0.16950591379015903,0.16942116083326397,20879.100000000148,1.1599500000000083,False,0,0,1
2025-07-04 22:00:00,376,peakcap_r0p99_eta5_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,22233.279956956878,2160.0,20326.190476191186,20326.190476191186,0.0,316.79988018930754,0.0,0.07039997337540167,-0.07039997337540167,0.0,0.07039997337540167,0.07039997337540167,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.99767700577882,26.999217641585716,0.16942116083326397,0.16455384336593148,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-04 22:15:00,377,peakcap_r0p99_eta5_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,22225.073815941883,2160.0,20326.190476191186,20326.190476191186,0.0,331.2674201097636,0.0,0.07361498224661413,-0.07361498224661413,0.0,0.0032150088712124547,0.0032150088712124547,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.999217641585716,27.0,0.16455384336593148,0.15947054862858182,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-04 22:30:00,378,peakcap_r0p99_eta5_mpc_tes,mpc,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,22215.115958044873,2160.0,20326.190476191186,20326.190476191186,0.0,331.2674201097636,0.0,0.07361498224661413,-0.07361498224661413,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15947054862858182,0.1543897955386008,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-04 22:45:00,379,peakcap_r0p99_eta5_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,22203.44902434212,2160.0,20326.190476191186,20326.190476191186,0.0,209.73686070578924,0.0,0.04660819126795317,-0.04660819126795317,0.0,0.02700679097866096,0.02700679097866096,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.1543897955386008,0.1511462832992586,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-04 23:00:00,380,peakcap_r0p99_eta5_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20879.10000000009,22190.122974434875,2160.0,20326.190476191186,20326.190476191186,0.0,70.92384083855116,0.0,0.015760853519678035,-0.015760853519678035,0.0,0.030847337748275132,0.030847337748275132,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.1511462832992586,0.15000000000002214,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-04 23:15:00,381,peakcap_r0p99_eta5_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20879.10000000009,22175.194872514698,2160.0,20326.190476191186,20241.61325536132,84.57722082986632,0.0,0.018794937962192514,0.0,0.018794937962192514,0.018794937962192514,0.015760853519678035,0.034555791481870546,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000016,20879.10000000017,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15000000000002214,0.15102920260530095,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-04 23:30:00,382,peakcap_r0p99_eta5_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20879.10000000009,22158.728643005812,2160.0,20326.190476191186,20226.106418012125,100.0840581790629,0.0,0.022240901817569533,0.0,0.022240901817569533,0.003445963855377019,0.0,0.003445963855377019,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000016,20879.100000001104,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.998829877099737,0.15102920260530095,0.1522603409857805,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-04 23:45:00,383,peakcap_r0p99_eta5_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20879.10000000009,22140.794796830916,2160.0,19728.140339128688,19728.140339128688,0.0,0.0,0.0,0.0,0.0,0.022240901817569533,0.0,0.022240901817569533,0.1,2,14000.0,22000.0,0.8967336517785767,7.0363515709163496,2803.745682730216,2803.745682730216,20803.745682730216,0.0,2803.745682730216,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.998829877099737,27.0,0.1522603409857805,0.15218421081528763,20803.745682730216,1.1557636490405676,False,0,0,1
2025-07-05 00:00:00,384,peakcap_r0p99_eta5_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22121.470129472586,2160.0,20326.190476191186,19876.190476191186,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.99854342529361,0.15218421081528763,0.15798311870988,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-05 00:15:00,385,peakcap_r0p99_eta5_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22100.837392123227,2160.0,20326.190476191186,19876.190476191216,449.9999999999709,0.0,0.09999999999999354,0.0,0.09999999999999354,6.467049118441537e-15,0.0,6.467049118441537e-15,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.99854342529361,26.995483111214526,0.15798311870988,0.1637791271505247,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-05 00:30:00,386,peakcap_r0p99_eta5_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22078.984937331767,2160.0,20326.190476191186,19876.190476191216,449.9999999999709,0.0,0.09999999999999354,0.0,0.09999999999999354,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.995483111214526,26.990732788371552,0.1637791271505247,0.1695722375869491,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-05 00:45:00,387,peakcap_r0p99_eta5_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22056.006340664466,2160.0,18141.146193053588,18141.146193053613,0.0,0.0,0.0,0.0,0.0,0.09999999999999354,0.0,0.09999999999999354,0.1,2,14000.0,22000.0,0.8245975542297086,6.967222805177924,2603.7844203247514,2603.7844203247514,20603.78442032475,0.0,2603.7844203247514,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.990732788371552,26.99722681535347,0.1695722375869491,0.16948745146815528,20603.78442032475,1.1446546900180417,False,0,0,1
2025-07-05 01:00:00,388,peakcap_r0p99_eta5_mpc_tes,mpc,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22032.0,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.99722681535347,26.985420985945677,0.1694874514681556,0.16940270774242153,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-05 01:15:00,389,peakcap_r0p99_eta5_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22007.068714174606,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.985420985945677,26.97173380762319,0.16940270774242153,0.16931800638855032,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-05 01:30:00,390,peakcap_r0p99_eta5_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21981.31924278172,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.97173380762319,26.956111942226197,0.16931800638855032,0.16923334738535606,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-05 01:45:00,391,peakcap_r0p99_eta5_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21954.861849010966,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000016,20879.100000000137,0.0,0,,0.0,0.0,,0.0,0.5,26.956111942226197,26.938510965933723,0.16923334738535606,0.1691487307116634,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-05 02:00:00,392,peakcap_r0p99_eta5_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21927.809827484285,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.938510965933723,26.918895555951124,0.1691487307116634,0.16906415634630756,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-05 02:15:00,393,peakcap_r0p99_eta5_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21900.279019110967,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.918895555951124,26.89723963824551,0.16906415634630756,0.16897962426813443,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-05 02:30:00,394,peakcap_r0p99_eta5_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21872.38731503906,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.89723963824551,26.87352649569637,0.16897962426813443,0.16889513445600038,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-05 02:45:00,395,peakcap_r0p99_eta5_mpc_tes,mpc,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21844.25415182742,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.87352649569637,26.847748836198164,0.16889513445600038,0.16881068688877238,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-05 03:00:00,396,peakcap_r0p99_eta5_mpc_tes,mpc,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21816.0,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.84774883619816,26.819908820423112,0.16881068688877238,0.168726281545328,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-05 03:15:00,397,peakcap_r0p99_eta5_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21787.745848172577,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.819908820423112,26.790018049125283,0.168726281545328,0.16864191840455536,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-05 03:30:00,398,peakcap_r0p99_eta5_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21759.612684960935,2160.0,20326.190476191183,20326.190476191183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.923917748917781,7.059911248720278,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.790018049125283,26.75809751004009,0.16864191840455536,0.1685575974453531,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-05 03:45:00,399,peakcap_r0p99_eta5_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21731.720980889033,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.75809751004009,26.72417748460664,0.1685575974453531,0.16847331864663043,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-05 04:00:00,400,peakcap_r0p99_eta5_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21704.190172515708,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.72417748460664,26.688297414912082,0.16847331864663043,0.16838908198730712,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-05 04:15:00,401,peakcap_r0p99_eta5_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21677.138150989034,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.688297414912082,26.650505731427785,0.16838908198730712,0.16830488744631347,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-05 04:30:00,402,peakcap_r0p99_eta5_mpc_tes,mpc,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21650.68075721828,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.650505731427785,26.610859642274747,0.16830488744631347,0.16822073500259033,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-05 04:45:00,403,peakcap_r0p99_eta5_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21624.931285825387,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.610859642274747,26.56942488492063,0.16822073500259033,0.16813662463508905,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-05 05:00:00,404,peakcap_r0p99_eta5_mpc_tes,mpc,30.0,26.0,18000.0,0.24,0.24,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21600.0,2160.0,20328.09523809596,20328.09523809596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9240043290043618,7.05998431518866,2879.340000000091,2879.340000000091,20879.10000000009,0.0,2879.1000000000913,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.56942488492063,26.52626115565723,0.16813662463508905,0.16805255632277152,20879.34000000009,1.1599633333333383,False,0,0,1
2025-07-05 05:15:00,405,peakcap_r0p99_eta5_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,0.24,0.24,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21575.993659335534,2160.0,20328.09523809596,20328.09523809596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9240043290043618,7.05998431518866,2879.340000000091,2879.340000000091,20879.10000000009,0.0,2879.1000000000913,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.52626115565723,26.48146472700653,0.16805255632277152,0.16796853004461015,20879.34000000009,1.1599633333333383,False,0,0,1
2025-07-05 05:30:00,406,peakcap_r0p99_eta5_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,0.24,0.24,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21553.015062668233,2160.0,20328.09523809596,20328.09523809596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9240043290043618,7.05998431518866,2879.340000000091,2879.340000000091,20879.10000000009,0.0,2879.1000000000913,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.48146472700653,26.435125075402354,0.16796853004461015,0.16788454577958786,20879.34000000009,1.1599633333333383,False,0,0,1
2025-07-05 05:45:00,407,peakcap_r0p99_eta5_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,0.24,0.24,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21531.16260787677,2160.0,20328.09523809596,20328.09523809596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9240043290043618,7.05998431518866,2879.340000000091,2879.340000000091,20879.10000000009,0.0,2879.1000000000913,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.435125075402354,26.387338861307867,0.16788454577958786,0.16780060350669807,20879.34000000009,1.1599633333333383,False,0,0,1
2025-07-05 06:00:00,408,peakcap_r0p99_eta5_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,181.02,181.02,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21510.52987052741,2160.0,21762.857142857858,21762.857142857858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9892207792208118,7.111765925145817,3060.12000000009,3060.12000000009,20879.10000000009,0.0,2879.10000000009,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.387338861307867,26.327448797776533,0.16780060350669807,0.16771670320494472,21060.12000000009,1.1700066666666717,False,0,0,1
2025-07-05 06:15:00,409,peakcap_r0p99_eta5_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,181.02,181.02,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21491.20520316908,2160.0,21762.857142857858,21762.857142857858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9892207792208118,7.111765925145817,3060.12000000009,3060.12000000009,20879.10000000009,0.0,2879.10000000009,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.32744879777653,26.26638587621519,0.16771670320494472,0.16763284485334226,21060.12000000009,1.1700066666666717,False,0,0,1
2025-07-05 06:30:00,410,peakcap_r0p99_eta5_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,181.02,181.02,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21473.271356994184,2160.0,21762.857142857858,21762.857142857858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9892207792208118,7.111765925145817,3060.12000000009,3060.12000000009,20879.10000000009,0.0,2879.10000000009,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.26638587621519,26.204265351855216,0.16763284485334226,0.1675490284309156,21060.12000000009,1.1700066666666717,False,0,0,1
2025-07-05 06:45:00,411,peakcap_r0p99_eta5_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,181.02,181.02,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21456.805127485302,2160.0,21762.857142857858,21762.857142857858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9892207792208118,7.111765925145817,3060.12000000009,3060.12000000009,20879.10000000009,0.0,2879.10000000009,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.204265351855216,26.14120783126439,0.1675490284309156,0.16746525391670014,21060.12000000009,1.1700066666666717,False,0,0,1
2025-07-05 07:00:00,412,peakcap_r0p99_eta5_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,671.16,671.16,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20418.84,0.0,2418.84,0.0,20879.10000000016,20447.76,0.0,0,,0.0,0.0,,0.0,0.5,26.14120783126439,26.075560179835804,0.16746525391670014,0.1673815212897418,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 07:15:00,413,peakcap_r0p99_eta5_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,671.16,671.16,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21428.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20418.84,0.0,2418.84,0.0,20879.10000000016,20447.76,0.0,0,,0.0,0.0,,0.0,0.5,26.075560179835804,26.009240698797502,0.1673815212897418,0.16729783052909694,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 07:30:00,414,peakcap_r0p99_eta5_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,671.16,671.16,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21416.88404195512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20418.84,0.0,2418.84,0.0,20879.10000000016,20447.76,0.0,0,,0.0,0.0,,0.0,0.5,26.009240698797502,25.94238278564451,0.16729783052909694,0.1672141816138324,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 07:45:00,415,peakcap_r0p99_eta5_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,671.16,671.16,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21406.926184058117,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20418.84,0.0,2418.84,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.94238278564451,25.875122990604805,0.1672141816138324,0.1671305745230255,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 08:00:00,416,peakcap_r0p99_eta5_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,933.54,933.54,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17066.46,0.0,0.0,933.54,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.8751229906048,25.97260042714539,0.1671305745230255,0.167047009235764,18000.0,1.0,False,0,0,0
2025-07-05 08:15:00,417,peakcap_r0p99_eta5_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,933.54,933.54,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17066.46,0.0,0.0,933.54,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.97260042714539,26.069028046529088,0.167047009235764,0.1669634857311461,18000.0,1.0,False,0,0,0
2025-07-05 08:30:00,418,peakcap_r0p99_eta5_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,933.54,933.54,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17066.46,0.0,0.0,933.54,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.069028046529088,26.164553499695998,0.1669634857311461,0.16688000398828054,18000.0,1.0,False,0,0,0
2025-07-05 08:45:00,419,peakcap_r0p99_eta5_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,933.54,933.54,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17066.46,0.0,0.0,933.54,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.164553499695998,26.259325147600908,0.16688000398828054,0.16679656398628642,18000.0,1.0,False,0,0,0
2025-07-05 09:00:00,420,peakcap_r0p99_eta5_mpc_tes,mpc,27.0,23.0,18000.0,1227.48,1227.48,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16772.52,0.0,0.0,1227.48,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.259325147600908,26.35349144364565,0.16679656398628642,0.1667131657042933,18000.0,1.0,False,0,0,0
2025-07-05 09:15:00,421,peakcap_r0p99_eta5_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,1227.48,1227.48,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16772.52,0.0,0.0,1227.48,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.35349144364565,26.447200315615845,0.1667131657042933,0.16662980912144115,18000.0,1.0,False,0,0,0
2025-07-05 09:30:00,422,peakcap_r0p99_eta5_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,1227.48,1227.48,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16772.52,0.0,0.0,1227.48,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.447200315615845,26.54059854976914,0.16662980912144115,0.16654649421688045,18000.0,1.0,False,0,0,0
