timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-05 09:45:00,423,peakcap_r0p99_eta5_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,1227.48,1227.48,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16772.52,0.0,0.0,1227.48,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.54059854976914,26.633831179713077,0.16654649421688045,0.166463220969772,18000.0,1.0,False,0,0,0
2025-07-05 10:00:00,424,peakcap_r0p99_eta5_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,1591.56,1591.56,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16408.44,0.0,0.0,1591.56,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.633831179713077,26.727040882689934,0.166463220969772,0.16637998935928713,18000.0,1.0,False,0,0,0
2025-07-05 10:15:00,425,peakcap_r0p99_eta5_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,1591.56,1591.56,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,21406.926184058117,2160.0,0.0,0.0,0.0,328.3072745260746,0.0,0.07295717211690547,-0.07295717211690547,0.0,0.07295717211690547,0.07295717211690547,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16408.44,0.0,0.0,1591.56,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.727040882689934,26.8179050812954,0.16637998935928713,0.16134046973710034,18000.0,1.0,False,0,0,0
2025-07-05 10:30:00,426,peakcap_r0p99_eta5_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,1591.56,1591.56,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,21416.88404195512,2160.0,0.0,0.0,0.0,366.14961511287476,0.0,0.0813665811361944,-0.0813665811361944,0.0,0.008409409019288924,0.008409409019288924,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16408.44,0.0,0.0,1591.56,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.817905081295397,26.90875230887751,0.16134046973710034,0.15573217850113164,18000.0,1.0,False,0,0,0
2025-07-05 10:45:00,427,peakcap_r0p99_eta5_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,1591.56,1591.56,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,21428.550975657876,2160.0,0.0,0.0,0.0,366.1496151129503,0.0,0.08136658113621117,-0.08136658113621117,0.0,1.6778245459647678e-14,1.6778245459647678e-14,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16408.44,0.0,0.0,1591.56,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.90875230887751,27.0,0.15573217850113164,0.15012669141077978,18000.0,1.0,False,0,0,0
2025-07-05 11:00:00,428,peakcap_r0p99_eta5_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,2414.64,2414.64,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20879.10000000009,21441.87702556512,2160.0,22000.0,21916.14961511295,83.85038488704974,0.0,0.01863341886378883,0.0,0.01863341886378883,0.01863341886378883,0.08136658113621117,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18675.36,0.0,675.3600000000001,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.930150520508928,0.15012669141077978,0.15114634142332198,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 11:15:00,429,peakcap_r0p99_eta5_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,2414.64,2414.64,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20879.10000000009,21456.805127485302,2160.0,22000.0,21904.39874500353,95.60125499647071,0.0,0.021244723332549047,0.0,0.021244723332549047,0.0026113044687602165,0.0,0.0026113044687602165,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18675.36,0.0,675.3600000000001,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.930150520508928,26.861948333828327,0.15114634142332198,0.15231889574839758,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 11:30:00,430,peakcap_r0p99_eta5_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,2414.64,2414.64,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20879.10000000009,21473.271356994184,2160.0,22000.0,21904.3987450035,95.60125499650023,0.0,0.021244723332555608,0.0,0.021244723332555608,6.5607241861442844e-15,0.0,6.5607241861442844e-15,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18675.36,0.0,675.3600000000001,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.861948333828327,26.795416208628186,0.15231889574839758,0.15349086379631102,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 11:45:00,431,peakcap_r0p99_eta5_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,2414.64,2414.64,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20879.10000000009,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.021244723332555608,0.0,0.021244723332555608,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18675.36,0.0,675.3600000000001,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.795416208628186,26.72994239895224,0.15349086379631102,0.15341411836441288,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 12:00:00,432,peakcap_r0p99_eta5_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,2065.14,2065.14,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20879.10000000009,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19024.86,0.0,1024.8600000000001,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.72994239895224,26.66634661909309,0.15341411836441288,0.15333741130523068,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 12:15:00,433,peakcap_r0p99_eta5_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,2065.14,2065.14,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20879.10000000009,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19024.86,0.0,1024.8600000000001,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.666346619093087,26.604720498101063,0.15333741130523068,0.1532607425995781,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 12:30:00,434,peakcap_r0p99_eta5_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,2065.14,2065.14,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20879.10000000009,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19024.86,0.0,1024.8600000000001,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.604720498101063,26.545148247070202,0.1532607425995781,0.1531841122282783,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 12:45:00,435,peakcap_r0p99_eta5_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,2065.14,2065.14,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20879.10000000009,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19024.86,0.0,1024.8600000000001,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.545148247070202,26.48770629281602,0.1531841122282783,0.15310752017216417,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 13:00:00,436,peakcap_r0p99_eta5_mpc_tes,mpc,30.0,26.0,18000.0,2378.04,2378.04,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18711.96,0.0,711.96,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.48770629281602,26.43246294491893,0.15310752017216417,0.15303096641207808,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 13:15:00,437,peakcap_r0p99_eta5_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,2378.04,2378.04,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18711.96,0.0,711.96,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.43246294491893,26.379478097558874,0.15303096641207808,0.15295445092887205,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 13:30:00,438,peakcap_r0p99_eta5_mpc_tes,mpc,30.703899405809462,26.703899405809462,18000.0,2378.04,2378.04,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18711.96,0.0,711.96,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.379478097558874,26.328802967417783,0.15295445092887205,0.15287797370340764,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 13:45:00,439,peakcap_r0p99_eta5_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,2378.04,2378.04,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18711.96,0.0,711.96,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.328802967417783,26.280479868772076,0.15287797370340764,0.15280153471655594,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 14:00:00,440,peakcap_r0p99_eta5_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,1729.32,1729.32,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19360.68,0.0,1360.68,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.280479868772076,26.234542026738023,0.15280153471655594,0.15272513394919768,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 14:15:00,441,peakcap_r0p99_eta5_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,1729.32,1729.32,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19360.68,0.0,1360.68,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.234542026738023,26.191013429469578,0.15272513394919768,0.15264877138222308,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 14:30:00,442,peakcap_r0p99_eta5_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,1729.32,1729.32,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19360.68,0.0,1360.68,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.191013429469578,26.149908719941386,0.15264877138222308,0.15257244699653197,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 14:45:00,443,peakcap_r0p99_eta5_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,1729.32,1729.32,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19360.68,0.0,1360.68,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.149908719941386,26.111233127780203,0.15257244699653197,0.1524961607730337,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 15:00:00,444,peakcap_r0p99_eta5_mpc_tes,mpc,33.0,29.0,18000.0,888.6,888.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20201.4,0.0,2201.4,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.111233127780203,26.074982441436443,0.1524961607730337,0.1524199126926472,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 15:15:00,445,peakcap_r0p99_eta5_mpc_tes,mpc,33.39241877538086,29.39241877538086,18000.0,888.6,888.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21844.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20201.4,0.0,2201.4,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.074982441436443,26.041143020814882,0.1524199126926472,0.1523437027363009,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 15:30:00,446,peakcap_r0p99_eta5_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,888.6,888.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20201.4,0.0,2201.4,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.041143020814882,26.009691850310226,0.1523437027363009,0.15226753088493278,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 15:45:00,447,peakcap_r0p99_eta5_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,888.6,888.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20201.4,0.0,2201.4,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.009691850310226,25.980596632020276,0.15226753088493278,0.1521913971194903,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 16:00:00,448,peakcap_r0p99_eta5_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,642.24,642.24,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20879.10000000009,21927.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20447.76,0.0,2447.76,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.980596632020276,25.953815918737376,0.1521913971194903,0.15211530142093058,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 16:15:00,449,peakcap_r0p99_eta5_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,642.24,642.24,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20879.10000000009,21954.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20447.76,0.0,2447.76,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.953815918737376,25.92929928614846,0.15211530142093058,0.15203924377022013,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 16:30:00,450,peakcap_r0p99_eta5_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,642.24,642.24,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20879.10000000009,21981.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20447.76,0.0,2447.76,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.92929928614846,25.906987543506197,0.15203924377022013,0.15196322414833502,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 16:45:00,451,peakcap_r0p99_eta5_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,642.24,642.24,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20879.10000000009,22007.068714174606,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20447.76,0.0,2447.76,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.906987543506197,25.890187981868863,0.15196322414833502,0.15776224253626084,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 17:00:00,452,peakcap_r0p99_eta5_mpc_tes,mpc,36.0,32.0,18000.0,170.4,170.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22032.0,2160.0,21678.57142857215,21678.57142857215,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.9853896103896432,7.108893729651256,3049.500000000091,3049.500000000091,20879.10000000009,0.0,2879.100000000091,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.890187981868863,25.87446638875656,0.15776224253626084,0.15768336141499273,21049.50000000009,1.1694166666666717,False,0,0,1
2025-07-05 17:15:00,453,peakcap_r0p99_eta5_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,170.4,170.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22056.006340664466,2160.0,21678.57142857215,21678.57142857215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9853896103896432,7.108893729651256,3049.500000000091,3049.500000000091,20879.10000000009,0.0,2879.100000000091,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.87446638875656,25.86070872496993,0.15768336141499273,0.15760451973428524,21049.50000000009,1.1694166666666717,False,0,0,1
2025-07-05 17:30:00,454,peakcap_r0p99_eta5_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,170.4,170.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22078.984937331767,2160.0,21678.57142857215,21678.57142857215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9853896103896432,7.108893729651256,3049.500000000091,3049.500000000091,20879.10000000009,0.0,2879.100000000091,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.86070872496993,25.848823650906727,0.15760451973428524,0.1575257174744181,21049.50000000009,1.1694166666666717,False,0,0,1
2025-07-05 17:45:00,455,peakcap_r0p99_eta5_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,170.4,170.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22100.837392123227,2160.0,21678.57142857215,21678.57142857215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9853896103896432,7.108893729651256,3049.500000000091,3049.500000000091,20879.10000000009,0.0,2879.100000000091,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.848823650906727,25.838712653415712,0.1575257174744181,0.1574469546156809,21049.50000000009,1.1694166666666717,False,0,0,1
2025-07-05 18:00:00,456,peakcap_r0p99_eta5_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,30.78,30.78,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22121.470129472586,2160.0,20570.476190476893,20570.476190476893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.935021645021677,7.069183674404535,2909.8800000000883,2909.8800000000883,20879.10000000009,0.0,2879.100000000088,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.838712653415712,25.83858117717672,0.1574469546156809,0.15736823113837306,20909.88000000009,1.1616600000000048,False,0,0,1
2025-07-05 18:15:00,457,peakcap_r0p99_eta5_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,30.78,30.78,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22140.794796830916,2160.0,20570.476190476893,20570.476190476893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.935021645021677,7.069183674404535,2909.8800000000883,2909.8800000000883,20879.10000000009,0.0,2879.100000000088,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.83858117717672,25.83996018012894,0.15736823113837306,0.15728954702280387,20909.88000000009,1.1616600000000048,False,0,0,1
2025-07-05 18:30:00,458,peakcap_r0p99_eta5_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,30.78,30.78,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22158.728643005812,2160.0,20570.476190476893,20570.476190476893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.935021645021677,7.069183674404535,2909.8800000000883,2909.8800000000883,20879.10000000009,0.0,2879.100000000088,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.83996018012894,25.842732507921966,0.15728954702280387,0.1572109022492925,20909.88000000009,1.1616600000000048,False,0,0,1
2025-07-05 18:45:00,459,peakcap_r0p99_eta5_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,30.78,30.78,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22175.194872514698,2160.0,20570.476190476893,20570.476190476893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.935021645021677,7.069183674404535,2909.8800000000883,2909.8800000000883,20879.10000000009,0.0,2879.100000000088,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.842732507921966,25.846775665551537,0.1572109022492925,0.15713229679816784,20909.88000000009,1.1616600000000048,False,0,0,1
2025-07-05 19:00:00,460,peakcap_r0p99_eta5_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22190.122974434875,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.846775665551537,26.006240909810533,0.15713229679816784,0.15705373064976877,18000.0,1.0,False,0,0,0
2025-07-05 19:15:00,461,peakcap_r0p99_eta5_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22203.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.006240909810533,26.165850259719576,0.15705373064976877,0.1569752037844439,18000.0,1.0,False,0,0,0
2025-07-05 19:30:00,462,peakcap_r0p99_eta5_mpc_tes,mpc,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22215.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.165850259719576,26.32547328623091,0.1569752037844439,0.1568967161825517,18000.0,1.0,False,0,0,0
2025-07-05 19:45:00,463,peakcap_r0p99_eta5_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22225.073815941883,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.325473286230906,26.48497639086632,0.1568967161825517,0.15681826782446043,18000.0,1.0,False,0,0,0
2025-07-05 20:00:00,464,peakcap_r0p99_eta5_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22233.279956956878,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.48497639086632,26.64422339530495,0.15681826782446043,0.1567398586905482,18000.0,1.0,False,0,0,0
2025-07-05 20:15:00,465,peakcap_r0p99_eta5_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22239.699241134196,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.64422339530495,26.80307614191997,0.1567398586905482,0.15666148876120295,18000.0,1.0,False,0,0,0
2025-07-05 20:30:00,466,peakcap_r0p99_eta5_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22244.304180113482,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.80307614191997,26.961395102693036,0.15666148876120295,0.15658315801682235,18000.0,1.0,False,0,0,0
2025-07-05 20:45:00,467,peakcap_r0p99_eta5_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22247.07505483908,2160.0,19690.402303035535,19690.402303035535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8950182865016152,7.034822363682763,2798.990690182476,2798.990690182476,20798.990690182476,0.0,2798.990690182476,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.961395102693036,26.971361976626923,0.15658315801682235,0.15650486643781394,20798.990690182476,1.1554994827879153,False,0,0,1
2025-07-05 21:00:00,468,peakcap_r0p99_eta5_mpc_tes,mpc,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,22248.0,2160.0,20326.190476190706,20326.190476190706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177594,7.0599112487202635,2879.1000000000276,2879.1000000000276,20879.100000000028,0.0,2879.1000000000276,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.971361976626923,26.976576636936965,0.15650486643781394,0.15642661400459504,20879.100000000028,1.1599500000000016,False,0,0,1
2025-07-05 21:15:00,469,peakcap_r0p99_eta5_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,22247.07505483908,2160.0,20326.190476190706,20326.190476190706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177594,7.0599112487202635,2879.1000000000276,2879.1000000000276,20879.100000000028,0.0,2879.1000000000276,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.976576636936965,26.981689703442065,0.15642661400459504,0.15634840069759276,20879.100000000028,1.1599500000000016,False,0,0,1
2025-07-05 21:30:00,470,peakcap_r0p99_eta5_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,22244.304180113482,2160.0,20326.19047619166,20326.19047619166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489178027,7.0599112487203,2879.1000000001477,2879.1000000001477,20879.100000000148,0.0,2879.1000000001477,0.0,20879.10000000016,20879.100000000148,5.820766091346741e-11,0,,0.0,0.0,,0.0,0.5,26.981689703442065,26.98655753436013,0.15634840069759276,0.15627022649724398,20879.100000000148,1.1599500000000083,False,0,0,1
2025-07-05 21:45:00,471,peakcap_r0p99_eta5_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,22239.699241134196,2160.0,20326.190476191183,20326.190476191183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.923917748917781,7.059911248720278,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.98655753436013,26.99103822287153,0.15627022649724398,0.15619209138399537,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-05 22:00:00,472,peakcap_r0p99_eta5_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,22233.279956956878,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.99103822287153,26.9949922009337,0.15619209138399537,0.1561139953383034,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-05 22:15:00,473,peakcap_r0p99_eta5_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,22225.073815941883,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.9949922009337,26.998282833102476,0.1561139953383034,0.15603593834063426,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-05 22:30:00,474,peakcap_r0p99_eta5_mpc_tes,mpc,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,22215.115958044873,2160.0,20326.190476191186,20326.190476191186,0.0,156.81796116045,0.0,0.03484843581343334,-0.03484843581343334,0.0,0.03484843581343334,0.03484843581343334,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.998282833102476,26.999600863108395,0.15603593834063426,0.15359049946022527,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-05 22:45:00,475,peakcap_r0p99_eta5_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,22203.44902434212,2160.0,20326.190476191186,20326.190476191186,0.0,156.81796116048994,0.0,0.034848435813442206,-0.034848435813442206,0.0,8.867906409193438e-15,8.867906409193438e-15,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.999600863108395,27.0,0.15359049946022527,0.15114628329925586,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-05 23:00:00,476,peakcap_r0p99_eta5_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20879.10000000009,22190.122974434875,2160.0,20326.190476191186,20326.190476191186,0.0,70.92384083855116,0.0,0.015760853519678035,-0.015760853519678035,0.0,0.01908758229376417,0.01908758229376417,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15114628329925586,0.1500000000000194,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-05 23:15:00,477,peakcap_r0p99_eta5_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20879.10000000009,22175.194872514698,2160.0,20326.190476191186,20241.613255361324,84.57722082986231,0.0,0.018794937962191626,0.0,0.018794937962191626,0.018794937962191626,0.015760853519678035,0.03455579148186966,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.1500000000000194,0.15102920260529817,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-05 23:30:00,478,peakcap_r0p99_eta5_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20879.10000000009,22158.728643005812,2160.0,20326.190476191186,20226.10641804108,100.08405815010529,0.0,0.02224090181113451,0.0,0.02224090181113451,0.0034459638489428845,0.0,0.0034459638489428845,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000016,20879.100000000093,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.99882987709952,0.15102920260529817,0.15226034098539967,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-05 23:45:00,479,peakcap_r0p99_eta5_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20879.10000000009,22140.794796830916,2160.0,19583.458214720828,19583.458214720828,0.0,144.68212437943936,0.0,0.03215158319543097,-0.03215158319543097,0.02224090181113451,0.03215158319543097,0.054392485006565475,0.1,2,14000.0,22000.0,0.8901571915782195,7.030460452356906,2785.515735054825,2785.515735054825,20785.515735054825,0.0,2785.515735054825,0.0,20879.10000000016,20879.100000000097,0.0,0,,0.0,0.0,,0.0,0.5,26.99882987709952,27.0,0.15226034098539967,0.15,20785.515735054825,1.1547508741697126,False,0,0,1
2025-07-06 00:00:00,480,peakcap_r0p99_eta5_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22121.470129472586,2160.0,20326.190476191186,20186.71970764985,139.47076854133874,0.0,0.0309935041202975,0.0,0.0309935041202975,0.0309935041202975,0.03215158319543097,0.06314508731572846,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.996214456057672,0.15,0.1517458683670675,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-06 00:15:00,481,peakcap_r0p99_eta5_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22100.837392123227,2160.0,20326.190476191186,20186.719707931366,139.47076825981927,0.0,0.030993504057737615,0.0,0.030993504057737615,6.255988435621695e-11,0.0,6.255988435621695e-11,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.996214456057672,26.990838273192487,0.1517458683670675,0.15349086379627608,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-06 00:30:00,482,peakcap_r0p99_eta5_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22078.984937331767,2160.0,20326.190476191186,20326.19047618834,0.0,0.0,0.0,0.0,0.0,0.030993504057737615,0.0,0.030993504057737615,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.990838273192487,26.982739077563412,0.15349086379627608,0.15341411836441513,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-06 00:45:00,483,peakcap_r0p99_eta5_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22056.006340664466,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.982739077563412,26.972890237045096,0.15341411836437796,0.1533374113051958,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-06 01:00:00,484,peakcap_r0p99_eta5_mpc_tes,mpc,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22032.0,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.972890237045096,26.961221300890283,0.1533374113051958,0.1532607425995432,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-06 01:15:00,485,peakcap_r0p99_eta5_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22007.068714174606,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.961221300890283,26.947670245796232,0.1532607425995432,0.15318411222824344,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-06 01:30:00,486,peakcap_r0p99_eta5_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21981.31924278172,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.947670245796232,26.932183737934515,0.15318411222824344,0.15310752017212934,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-06 01:45:00,487,peakcap_r0p99_eta5_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21954.861849010966,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000016,20879.100000000093,0.0,0,,0.0,0.0,,0.0,0.5,26.932183737934515,26.914717357791183,0.15310752017212934,0.15303096641204328,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-06 02:00:00,488,peakcap_r0p99_eta5_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21927.809827484285,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.914717357791183,26.895235786854386,0.15303096641204328,0.15295445092883728,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-06 02:15:00,489,peakcap_r0p99_eta5_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21900.279019110967,2160.0,20326.190476191186,20308.590586259696,17.59988993148958,0.0,0.00391108665144213,0.0,0.00391108665144213,0.00391108665144213,0.0,0.00391108665144213,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.895235786854386,26.873844954524426,0.15295445092883728,0.1531077500441451,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-06 02:30:00,490,peakcap_r0p99_eta5_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21872.38731503906,2160.0,20326.190476191183,20326.190476191183,0.0,0.0,0.0,0.0,0.0,0.00391108665144213,0.0,0.00391108665144213,0.1,2,14000.0,22000.0,0.923917748917781,7.059911248720278,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.873844954524426,26.85026340707122,0.1531077500441451,0.15303119616912303,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-06 02:45:00,491,peakcap_r0p99_eta5_mpc_tes,mpc,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21844.25415182742,2160.0,20326.19047619119,20326.19047619119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177813,7.05991124872028,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.85026340707122,26.824616602446532,0.15303119616912303,0.15295468057103848,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-06 03:00:00,492,peakcap_r0p99_eta5_mpc_tes,mpc,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21816.0,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.82461660244653,26.796906705486336,0.15295468057103848,0.15287820323075296,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-06 03:15:00,493,peakcap_r0p99_eta5_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21787.745848172577,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.796906705486336,26.767145321085025,0.15287820323075296,0.1528017641291376,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-06 03:30:00,494,peakcap_r0p99_eta5_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21759.612684960935,2160.0,20326.190476191186,20304.69609762581,21.49437856537884,0.0,0.004776528570084187,0.0,0.004776528570084187,0.004776528570084187,0.0,0.004776528570084187,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.767145321085025,26.735514648934302,0.1528017641291376,0.15300598430056547,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-06 03:45:00,495,peakcap_r0p99_eta5_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21731.720980889033,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.004776528570084187,0.0,0.004776528570084187,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.735514648934302,26.70172165209457,0.15300598430056547,0.1529294813084152,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-06 04:00:00,496,peakcap_r0p99_eta5_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21704.190172515708,2160.0,20326.190476191186,20322.306727401337,3.8837487898481777,0.0,0.0008630552866329284,0.0,0.0008630552866329284,0.0008630552866329284,0.0,0.0008630552866329284,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.70172165209457,26.665997024573816,0.1529294813084152,0.15290372106585068,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-06 04:15:00,497,peakcap_r0p99_eta5_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21677.138150989034,2160.0,20326.190476191186,20307.296650729622,18.893825461563413,0.0,0.004198627880347425,0.0,0.004198627880347425,0.0033355725937144966,0.0,0.0033355725937144966,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.665997024573816,26.628472484476134,0.15290372106585068,0.15307393859328816,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-06 04:30:00,498,peakcap_r0p99_eta5_mpc_tes,mpc,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21650.68075721828,2160.0,20326.190476191186,20307.296650729622,18.893825461563413,0.0,0.004198627880347425,0.0,0.004198627880347425,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000016,20879.100000000122,0.0,0,,0.0,0.0,,0.0,0.5,26.628472484476134,26.589092036028163,0.15307393859328816,0.15324407101196194,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-06 04:45:00,499,peakcap_r0p99_eta5_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21624.931285825387,2160.0,20326.190476191186,20307.296650729622,18.893825461563413,0.0,0.004198627880347425,0.0,0.004198627880347425,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.589092036028163,26.54792142515014,0.15324407101196194,0.15341411836442637,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-06 05:00:00,500,peakcap_r0p99_eta5_mpc_tes,mpc,30.0,26.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21600.0,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.004198627880347425,0.0,0.004198627880347425,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.54792142515014,26.504892938562236,0.15341411836442637,0.15333741130524417,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-06 05:15:00,501,peakcap_r0p99_eta5_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21575.993659335534,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.504892938562236,26.46023099184698,0.15333741130524417,0.15326074259959155,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-06 05:30:00,502,peakcap_r0p99_eta5_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21553.015062668233,2160.0,20326.190476191186,20316.402980220846,9.787495970341876,0.0,0.002174999104520417,0.0,0.002174999104520417,0.002174999104520417,0.0,0.002174999104520417,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.46023099184698,26.41409847193714,0.15326074259959155,0.15331189342568233,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-06 05:45:00,503,peakcap_r0p99_eta5_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21531.16260787677,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.002174999104520417,0.0,0.002174999104520417,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.41409847193714,26.366444818201433,0.15331189342568233,0.1532352374789695,20879.10000000009,1.159950000000005,False,0,0,1
