timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-06 06:00:00,504,peakcap_r0p99_eta5_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,12.66,12.66,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21510.52987052741,2160.0,20426.666666667377,20426.666666667377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9284848484848808,7.0637489510425295,2891.7600000000893,2891.7600000000893,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.366444818201433,26.316693712234002,0.1532352374789695,0.15315861986023002,20891.76000000009,1.1606533333333382,False,0,0,1
2025-07-06 06:15:00,505,peakcap_r0p99_eta5_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,12.66,12.66,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21491.20520316908,2160.0,20426.666666667377,20426.666666667377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9284848484848808,7.0637489510425295,2891.7600000000893,2891.7600000000893,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.316693712234,26.265712716600262,0.15315861986023002,0.15308204055029992,20891.76000000009,1.1606533333333382,False,0,0,1
2025-07-06 06:30:00,506,peakcap_r0p99_eta5_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,12.66,12.66,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21473.271356994184,2160.0,20426.666666667377,20412.321127028095,14.345539639281153,0.0,0.003187897697618034,0.0,0.003187897697618034,0.003187897697618034,0.0,0.003187897697618034,0.1,2,14000.0,22000.0,0.9284848484848808,7.0637489510425295,2891.7600000000893,2891.7600000000893,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.265712716600262,26.213724998881847,0.15308204055029992,0.15319278851975984,20891.76000000009,1.1606533333333382,False,0,0,1
2025-07-06 06:45:00,507,peakcap_r0p99_eta5_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,12.66,12.66,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21456.805127485302,2160.0,20426.666666667377,20412.321127024952,14.345539642425889,0.0,0.0031878976983168643,0.0,0.0031878976983168643,6.988303165311738e-13,0.0,6.988303165311738e-13,0.1,2,14000.0,22000.0,0.9284848484848808,7.0637489510425295,2891.7600000000893,2891.7600000000893,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000016,20879.100000000093,0.0,0,,0.0,0.0,,0.0,0.5,26.213724998881847,26.16074328789524,0.15319278851975984,0.15330348111527609,20891.76000000009,1.1606533333333382,False,0,0,1
2025-07-06 07:00:00,508,peakcap_r0p99_eta5_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,169.56,169.56,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21441.87702556512,2160.0,21671.904761905484,21657.55922226306,14.345539642425889,0.0,0.0031878976983168643,0.0,0.0031878976983168643,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9850865800866129,7.108665696373108,3048.660000000091,3048.660000000091,20879.10000000009,0.0,2879.100000000091,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.16074328789524,26.097554055356134,0.15330348111527609,0.15341411836449456,21048.66000000009,1.1693700000000051,False,0,0,1
2025-07-06 07:15:00,509,peakcap_r0p99_eta5_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,169.56,169.56,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21428.550975657876,2160.0,21671.904761905484,21657.55922226306,14.345539642425887,0.0,0.003187897698316864,0.0,0.003187897698316864,4.336808689942018e-19,0.0,4.336808689942018e-19,0.1,2,14000.0,22000.0,0.9850865800866129,7.108665696373108,3048.660000000091,3048.660000000091,20879.10000000009,0.0,2879.100000000091,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.097554055356134,26.033679164601057,0.15341411836449456,0.1535247002950884,21048.66000000009,1.1693700000000051,False,0,0,1
2025-07-06 07:30:00,510,peakcap_r0p99_eta5_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,169.56,169.56,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21416.88404195512,2160.0,21671.904761905484,21657.55922226306,14.345539642425889,0.0,0.0031878976983168643,0.0,0.0031878976983168643,4.336808689942018e-19,0.0,4.336808689942018e-19,0.1,2,14000.0,22000.0,0.9850865800866129,7.108665696373108,3048.660000000091,3048.660000000091,20879.10000000009,0.0,2879.100000000091,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.033679164601057,25.96925209091095,0.1535247002950884,0.15363522693471698,21048.66000000009,1.1693700000000051,False,0,0,1
2025-07-06 07:45:00,511,peakcap_r0p99_eta5_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,169.56,169.56,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21406.926184058117,2160.0,21671.904761905484,21657.55922226306,14.345539642425889,0.0,0.0031878976983168643,0.0,0.0031878976983168643,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9850865800866129,7.108665696373108,3048.660000000091,3048.660000000091,20879.10000000009,0.0,2879.100000000091,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.96925209091095,25.904409461862144,0.15363522693471698,0.15374569831102575,21048.66000000009,1.1693700000000051,False,0,0,1
2025-07-06 08:00:00,512,peakcap_r0p99_eta5_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,472.92,472.92,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0031878976983168643,0.0,0.0031878976983168643,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17527.08,0.0,0.0,472.92,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.90440946186214,26.001722162001908,0.15374569831102575,0.15366882546187025,18000.0,1.0,False,0,0,0
2025-07-06 08:15:00,513,peakcap_r0p99_eta5_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,472.92,472.92,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17527.08,0.0,0.0,472.92,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.001722162001908,26.097985971627036,0.15366882546187025,0.15359199104913931,18000.0,1.0,False,0,0,0
2025-07-06 08:30:00,514,peakcap_r0p99_eta5_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,472.92,472.92,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17527.08,0.0,0.0,472.92,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.097985971627036,26.19334853646527,0.15359199104913931,0.15351519505361474,18000.0,1.0,False,0,0,0
2025-07-06 08:45:00,515,peakcap_r0p99_eta5_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,472.92,472.92,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17527.08,0.0,0.0,472.92,20879.10000000016,20879.100000000108,0.0,0,,0.0,0.0,,0.0,0.5,26.19334853646527,26.28795821228835,0.15351519505361474,0.15343843745608796,18000.0,1.0,False,0,0,0
2025-07-06 09:00:00,516,peakcap_r0p99_eta5_mpc_tes,mpc,27.0,23.0,18000.0,1454.1,1454.1,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16545.9,0.0,0.0,1454.1,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.28795821228835,26.381963447344226,0.15343843745608796,0.15336171823735992,18000.0,1.0,False,0,0,0
2025-07-06 09:15:00,517,peakcap_r0p99_eta5_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,1454.1,1454.1,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16545.9,0.0,0.0,1454.1,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.381963447344226,26.47551216429361,0.15336171823735992,0.15328503737824126,18000.0,1.0,False,0,0,0
2025-07-06 09:30:00,518,peakcap_r0p99_eta5_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,1454.1,1454.1,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16545.9,0.0,0.0,1454.1,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.47551216429361,26.568751144298094,0.15328503737824126,0.15320839485955215,18000.0,1.0,False,0,0,0
2025-07-06 09:45:00,519,peakcap_r0p99_eta5_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,1454.1,1454.1,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16545.9,0.0,0.0,1454.1,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.568751144298094,26.66182541589781,0.15320839485955215,0.15313179066212237,18000.0,1.0,False,0,0,0
2025-07-06 10:00:00,520,peakcap_r0p99_eta5_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,1418.88,1418.88,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16581.12,0.0,0.0,1418.88,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.66182541589781,26.754877651296127,0.15313179066212237,0.15305522476679131,18000.0,1.0,False,0,0,0
2025-07-06 10:15:00,521,peakcap_r0p99_eta5_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,1418.88,1418.88,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,21406.926184058117,2160.0,8000.0,7549.999999999995,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,0,4330.0,8000.0,1.0,7.104795737122558,1126.0,1126.0,17707.12,0.0,0.0,292.8800000000001,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.754877651296127,26.791422572637128,0.15305522476679131,0.15885369715440792,19126.0,1.0625555555555555,False,1,0,0
2025-07-06 10:30:00,522,peakcap_r0p99_eta5_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,1418.88,1418.88,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,21416.88404195512,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16581.12,0.0,0.0,1418.88,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.791422572637124,26.885164886443786,0.15885369715440792,0.15877427030583072,18000.0,1.0,False,0,0,0
2025-07-06 10:45:00,523,peakcap_r0p99_eta5_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,1418.88,1418.88,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,21428.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16581.12,0.0,0.0,1418.88,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.885164886443786,26.97929137893081,0.15877427030583072,0.15869488317067781,18000.0,1.0,False,0,0,0
2025-07-06 11:00:00,524,peakcap_r0p99_eta5_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,1341.54,1341.54,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20879.10000000009,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19748.46,0.0,1748.46,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.97929137893081,26.908929507546603,0.15869488317067781,0.15861553572909248,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 11:15:00,525,peakcap_r0p99_eta5_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,1341.54,1341.54,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20879.10000000009,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19748.46,0.0,1748.46,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.908929507546603,26.840129679651444,0.15861553572909248,0.15853622796122793,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 11:30:00,526,peakcap_r0p99_eta5_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,1341.54,1341.54,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20879.10000000009,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19748.46,0.0,1748.46,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.840129679651444,26.773003274968577,0.15853622796122793,0.15845695984724734,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 11:45:00,527,peakcap_r0p99_eta5_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,1341.54,1341.54,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20879.10000000009,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19748.46,0.0,1748.46,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.773003274968577,26.707655538044467,0.15845695984724734,0.15837773136732372,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 12:00:00,528,peakcap_r0p99_eta5_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,927.36,927.36,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20879.10000000009,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20162.64,0.0,2162.64,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.707655538044467,26.644185121777923,0.15837773136732372,0.15829854250164008,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 12:15:00,529,peakcap_r0p99_eta5_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,927.36,927.36,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20879.10000000009,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20162.64,0.0,2162.64,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.64418512177792,26.582683659208293,0.15829854250164008,0.15821939323038928,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 12:30:00,530,peakcap_r0p99_eta5_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,927.36,927.36,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20879.10000000009,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20162.64,0.0,2162.64,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.582683659208293,26.523235365396204,0.15821939323038928,0.1581402835337741,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 12:45:00,531,peakcap_r0p99_eta5_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,927.36,927.36,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20879.10000000009,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20162.64,0.0,2162.64,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.523235365396204,26.465916671101443,0.1581402835337741,0.1580612133920072,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 13:00:00,532,peakcap_r0p99_eta5_mpc_tes,mpc,30.0,26.0,18000.0,1057.26,1057.26,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20032.74,0.0,2032.74,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.465916671101443,26.4107958898265,0.1580612133920072,0.1579821827853112,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 13:15:00,533,peakcap_r0p99_eta5_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,1057.26,1057.26,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20032.74,0.0,2032.74,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.4107958898265,26.357932919651336,0.1579821827853112,0.15790319169391856,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 13:30:00,534,peakcap_r0p99_eta5_mpc_tes,mpc,30.703899405809462,26.703899405809462,18000.0,1057.26,1057.26,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20032.74,0.0,2032.74,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.357932919651336,26.307378981135976,0.15790319169391856,0.1578242400980716,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 13:45:00,535,peakcap_r0p99_eta5_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,1057.26,1057.26,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20032.74,0.0,2032.74,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.307378981135976,26.259176392413107,0.1578242400980716,0.15774532797802257,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 14:00:00,536,peakcap_r0p99_eta5_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,2508.0,2508.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18582.0,0.0,582.0,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.259176392413107,26.213358382433572,0.15774532797802257,0.15766645531403356,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 14:15:00,537,peakcap_r0p99_eta5_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,2508.0,2508.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18582.0,0.0,582.0,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.213358382433572,26.16994894316434,0.15766645531403356,0.15758762208637656,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 14:30:00,538,peakcap_r0p99_eta5_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,2508.0,2508.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18582.0,0.0,582.0,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.16994894316434,26.128962721371614,0.15758762208637656,0.15750882827533338,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 14:45:00,539,peakcap_r0p99_eta5_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,2508.0,2508.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18582.0,0.0,582.0,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.128962721371614,26.090404950452385,0.15750882827533338,0.15743007386119573,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 15:00:00,540,peakcap_r0p99_eta5_mpc_tes,mpc,33.0,29.0,18000.0,1731.06,1731.06,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,19358.94,0.0,1358.9400000000019,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.090404950452385,26.054271422606092,0.15743007386119573,0.15735135882426515,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 15:15:00,541,peakcap_r0p99_eta5_mpc_tes,mpc,33.39241877538086,29.39241877538086,18000.0,1731.06,1731.06,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21844.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,19358.94,0.0,1358.9400000000019,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.054271422606092,26.020548501465452,0.15735135882426515,0.15727268314485304,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 15:30:00,542,peakcap_r0p99_eta5_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,1731.06,1731.06,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,19358.94,0.0,1358.9400000000019,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.020548501465452,25.989213175132136,0.15727268314485304,0.1571940468032806,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 15:45:00,543,peakcap_r0p99_eta5_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,1731.06,1731.06,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,19358.94,0.0,1358.9400000000019,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.989213175132136,25.960233149390064,0.1571940468032806,0.15711544977987899,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 16:00:00,544,peakcap_r0p99_eta5_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,1280.52,1280.52,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20879.10000000009,21927.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19809.48,0.0,1809.48,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.960233149390064,25.933566980696956,0.15711544977987899,0.15703689205498905,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 16:15:00,545,peakcap_r0p99_eta5_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,1280.52,1280.52,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20879.10000000009,21954.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19809.48,0.0,1809.48,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.933566980696956,25.909164248384517,0.15703689205498905,0.15695837360896156,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 16:30:00,546,peakcap_r0p99_eta5_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,1280.52,1280.52,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20879.10000000009,21981.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19809.48,0.0,1809.48,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.909164248384517,25.886965765329677,0.15695837360896156,0.15687989442215708,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 16:45:00,547,peakcap_r0p99_eta5_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,1280.52,1280.52,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20879.10000000009,22007.068714174606,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19809.48,0.0,1809.48,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.886965765329677,25.870278826194586,0.15687989442215708,0.162676454474946,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 17:00:00,548,peakcap_r0p99_eta5_mpc_tes,mpc,36.0,32.0,18000.0,517.92,517.92,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22032.0,2160.0,19278.339929028345,19278.339929028345,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.8762881785921975,7.017780434007425,2747.070831057572,2747.070831057572,20229.150831057574,0.0,2229.150831057572,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.870278826194586,25.87267095832953,0.162676454474946,0.16259511624770853,20747.070831057572,1.1526150461698652,False,0,0,1
2025-07-06 17:15:00,549,peakcap_r0p99_eta5_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,517.92,517.92,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22056.006340664466,2160.0,22000.00000000062,22000.00000000062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000282,7.119741100323648,3090.0000000000764,3090.0000000000764,20572.080000000078,0.0,2572.0800000000763,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.87267095832953,25.856512679553333,0.16259511624770853,0.1625138186895847,21090.000000000076,1.1716666666666709,False,0,0,1
2025-07-06 17:30:00,550,peakcap_r0p99_eta5_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,517.92,517.92,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22078.984937331767,2160.0,22000.0000000009,22000.0000000009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000409,7.1197411003236555,3090.000000000113,3090.000000000113,20572.080000000115,0.0,2572.0800000001127,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.856512679553333,25.842240493959885,0.1625138186895847,0.1624325617802399,21090.000000000113,1.1716666666666729,False,0,0,1
2025-07-06 17:45:00,551,peakcap_r0p99_eta5_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,517.92,517.92,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22100.837392123227,2160.0,21999.999999999625,21999.999999999625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.999999999999983,7.119741100323612,3089.9999999999527,3089.9999999999527,20572.079999999954,0.0,2572.0799999999526,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.842240493959885,25.829755812440993,0.1624325617802399,0.1623513454993498,21089.999999999953,1.171666666666664,False,0,0,1
2025-07-06 18:00:00,552,peakcap_r0p99_eta5_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,88.62,88.62,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22121.470129472586,2160.0,21029.52380952401,21029.52380952401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.955887445887455,7.086087572117255,2967.7200000000266,2967.7200000000266,20879.100000000028,0.0,2879.1000000000267,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.829755812440993,25.826231861289628,0.1623513454993498,0.1622701698266001,20967.720000000027,1.1648733333333348,False,0,0,1
2025-07-06 18:15:00,553,peakcap_r0p99_eta5_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,88.62,88.62,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22140.794796830916,2160.0,21029.52380952477,21029.52380952477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9558874458874895,7.086087572117285,2967.720000000121,2967.720000000121,20879.100000000122,0.0,2879.1000000001213,0.0,20879.10000000016,20879.100000000122,3.2741809263825417e-11,0,,0.0,0.0,,0.0,0.5,25.826231861289628,25.824237472000853,0.1622701698266001,0.16218903474168683,20967.72000000012,1.16487333333334,False,0,0,1
2025-07-06 18:30:00,554,peakcap_r0p99_eta5_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,88.62,88.62,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22158.728643005812,2160.0,21029.523809524067,21029.523809524067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9558874458874577,7.086087572117258,2967.720000000034,2967.720000000034,20879.100000000035,0.0,2879.100000000034,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.824237472000853,25.823655382884244,0.16218903474168683,0.162107940224316,20967.720000000034,1.1648733333333352,False,0,0,1
2025-07-06 18:45:00,555,peakcap_r0p99_eta5_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,88.62,88.62,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22175.194872514698,2160.0,21029.52380952439,21029.52380952439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9558874458874723,7.086087572117271,2967.720000000074,2967.720000000074,20879.100000000075,0.0,2879.100000000074,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.823655382884244,25.824362992199298,0.162107940224316,0.16202688625420383,20967.720000000074,1.1648733333333374,False,0,0,1
2025-07-06 19:00:00,556,peakcap_r0p99_eta5_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22190.122974434875,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.824362992199298,25.9839543077459,0.16202688625420383,0.16194587281107675,18000.0,1.0,False,0,0,0
2025-07-06 19:15:00,557,peakcap_r0p99_eta5_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22203.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.9839543077459,26.14368901979156,0.16194587281107675,0.16186489987467123,18000.0,1.0,False,0,0,0
2025-07-06 19:30:00,558,peakcap_r0p99_eta5_mpc_tes,mpc,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22215.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.14368901979156,26.303436703277487,0.16186489987467123,0.16178396742473392,18000.0,1.0,False,0,0,0
2025-07-06 19:45:00,559,peakcap_r0p99_eta5_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22225.073815941883,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.303436703277484,26.46306376369201,0.16178396742473392,0.16170307544102155,18000.0,1.0,False,0,0,0
2025-07-06 20:00:00,560,peakcap_r0p99_eta5_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22233.279956956878,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.46306376369201,26.6224340266585,0.16170307544102155,0.16162222390330105,18000.0,1.0,False,0,0,0
2025-07-06 20:15:00,561,peakcap_r0p99_eta5_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22239.699241134196,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.6224340266585,26.781409338472155,0.16162222390330105,0.16154141279134943,18000.0,1.0,False,0,0,0
2025-07-06 20:30:00,562,peakcap_r0p99_eta5_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22244.304180113482,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.781409338472155,26.939850175014612,0.16154141279134943,0.16146064208495375,18000.0,1.0,False,0,0,0
2025-07-06 20:45:00,563,peakcap_r0p99_eta5_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22247.07505483908,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.939850175014612,26.973866256439457,0.16146064208495375,0.16137991176391128,20397.0,1.1331666666666667,False,0,0,1
2025-07-06 21:00:00,564,peakcap_r0p99_eta5_mpc_tes,mpc,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,22248.0,2160.0,20326.190476189753,20326.190476189753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.923917748917716,7.059911248720227,2879.0999999999076,2879.0999999999076,20879.099999999908,0.0,2879.0999999999076,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.973866256439457,26.97906683017556,0.16137991176391128,0.16129922180802933,20879.099999999908,1.159949999999995,False,0,0,1
2025-07-06 21:15:00,565,peakcap_r0p99_eta5_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,22247.07505483908,2160.0,20326.190476190706,20326.190476190706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177594,7.0599112487202635,2879.1000000000276,2879.1000000000276,20879.100000000028,0.0,2879.1000000000276,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.97906683017556,26.984165889343696,0.16129922180802933,0.16121857219712532,20879.100000000028,1.1599500000000016,False,0,0,1
2025-07-06 21:30:00,566,peakcap_r0p99_eta5_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,22244.304180113482,2160.0,20326.190476190706,20326.190476190706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177594,7.0599112487202635,2879.1000000000276,2879.1000000000276,20879.100000000028,0.0,2879.1000000000276,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.984165889343696,26.98901979171607,0.16121857219712532,0.16113796291102678,20879.100000000028,1.1599500000000016,False,0,0,1
2025-07-06 21:45:00,567,peakcap_r0p99_eta5_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,22239.699241134196,2160.0,20326.19047619166,20326.19047619166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489178027,7.0599112487203,2879.1000000001477,2879.1000000001477,20879.100000000148,0.0,2879.1000000001477,0.0,20879.10000000016,20879.100000000148,5.820766091346741e-11,0,,0.0,0.0,,0.0,0.5,26.98901979171607,26.993486630029842,0.16113796291102678,0.16105739392957127,20879.100000000148,1.1599500000000083,False,0,0,1
2025-07-06 22:00:00,568,peakcap_r0p99_eta5_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,22233.279956956878,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.993486630029842,26.997426835801747,0.16105739392957127,0.1609768652326065,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-06 22:15:00,569,peakcap_r0p99_eta5_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,22225.073815941883,2160.0,20326.190476191186,20326.190476191186,0.0,212.8867490648931,0.0,0.04730816645886513,-0.04730816645886513,0.0,0.04730816645886513,0.04730816645886513,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.997426835801747,26.999107122531402,0.1609768652326065,0.1576825067959912,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-06 22:30:00,570,peakcap_r0p99_eta5_mpc_tes,mpc,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,22215.115958044873,2160.0,20326.190476191186,20326.190476191186,0.0,212.88674906494074,0.0,0.04730816645887572,-0.04730816645887572,0.0,1.058875209736243e-14,1.058875209736243e-14,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.999107122531402,27.0,0.1576825067959912,0.1543897955385935,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-06 22:45:00,571,peakcap_r0p99_eta5_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,22203.44902434212,2160.0,20326.190476191186,20326.190476191186,0.0,209.73686070578924,0.0,0.04660819126795317,-0.04660819126795317,0.0,0.0006999751909225541,0.0006999751909225541,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.1543897955385935,0.1511462832992513,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-06 23:00:00,572,peakcap_r0p99_eta5_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20879.10000000009,22190.122974434875,2160.0,20326.190476191186,20326.190476191186,0.0,70.92384083855116,0.0,0.015760853519678035,-0.015760853519678035,0.0,0.030847337748275132,0.030847337748275132,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.1511462832992513,0.15000000000001487,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-06 23:15:00,573,peakcap_r0p99_eta5_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20879.10000000009,22175.194872514698,2160.0,20326.190476191186,20241.61325536117,84.57722083001427,0.0,0.018794937962225394,0.0,0.018794937962225394,0.018794937962225394,0.015760853519678035,0.03455579148190343,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000016,20879.100000000093,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15000000000001487,0.15102920260529562,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-06 23:30:00,574,peakcap_r0p99_eta5_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20879.10000000009,22158.728643005812,2160.0,20070.090031310418,20070.090031310418,0.0,0.0,0.0,0.0,0.0,0.018794937962225394,0.0,0.018794937962225394,0.1,2,14000.0,22000.0,0.9122768196050189,7.049975079836473,2846.831343945112,2846.831343945112,20846.831343945112,0.0,2846.831343945112,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15102920260529562,0.15095368800399298,20846.831343945112,1.1581572968858396,False,0,0,1
2025-07-06 23:45:00,575,peakcap_r0p99_eta5_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20879.10000000009,22140.794796830916,2160.0,19825.106426417387,19825.106426417387,0.0,58.17270723780268,0.0,0.012927268275067263,-0.012927268275067263,0.0,0.012927268275067263,0.012927268275067263,0.1,2,14000.0,22000.0,0.9011412012007903,7.040257113400558,2815.963409728589,2815.963409728589,20815.96340972859,0.0,2815.963409728589,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15095368800399298,0.15,20815.96340972859,1.1564424116515883,False,0,0,1
2025-07-07 00:00:00,576,peakcap_r0p99_eta5_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22121.470129472586,2160.0,20326.190476191186,19934.363183428988,391.8272927621973,0.0,0.08707273172493274,0.0,0.08707273172493274,0.08707273172493274,0.012927268275067263,0.1,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.99810712998933,0.15,0.1550405229888398,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-07 00:15:00,577,peakcap_r0p99_eta5_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22100.837392123227,2160.0,20326.190476191186,19484.363183428988,841.8272927621973,0.0,0.18707273172493274,0.0,0.18707273172493274,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.99810712998933,26.99798797476705,0.1550405229888398,0.16595352571618519,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-07 00:30:00,578,peakcap_r0p99_eta5_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22078.984937331767,2160.0,19364.49271116596,18972.66541840376,391.82729276219834,0.0,0.08707273172493296,0.0,0.08707273172493296,0.09999999999999978,0.0,0.09999999999999978,0.1,2,14000.0,22000.0,0.8802042141439073,7.021396563276707,2757.926081606911,2757.926081606911,20757.92608160691,0.0,2757.926081606911,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.99798797476705,27.0,0.16595352571618519,0.1709860719421669,20757.92608160691,1.1532181156448285,False,0,0,1
2025-07-07 00:45:00,579,peakcap_r0p99_eta5_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22056.006340664466,2160.0,20326.190476191186,19775.884348333566,550.3061278576201,0.0,0.1222902506350267,0.0,0.1222902506350267,0.03521751891009374,0.0,0.03521751891009374,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000016,20879.10000003774,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.99418136275191,0.1709860719421669,0.17808513113100363,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-07 01:00:00,580,peakcap_r0p99_eta5_mpc_tes,mpc,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22032.0,2160.0,20326.190476191186,19775.884348333562,550.3061278576242,0.0,0.1222902506350276,0.0,0.1222902506350276,9.020562075079397e-16,0.0,9.020562075079397e-16,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.99418136275191,26.98651995997393,0.17808513113100363,0.18518064079024601,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-07 01:15:00,581,peakcap_r0p99_eta5_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22007.068714174606,2160.0,19275.97157876244,19121.021073393527,154.95050536891358,0.0,0.03443344563753635,0.0,0.03443344563753635,0.08785680499749125,0.0,0.08785680499749125,0.1,2,14000.0,22000.0,0.8761805263073836,7.017680622522408,2746.772418924069,2746.772418924069,20746.77241892407,0.0,2746.772418924069,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.98651995997393,26.98186537044351,0.18518064079024601,0.18711101540105618,20746.77241892407,1.152598467718004,False,0,0,1
2025-07-07 01:30:00,582,peakcap_r0p99_eta5_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21981.31924278172,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.03443344563753635,0.0,0.03443344563753635,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.98186537044351,26.966186515005656,0.18711101540105618,0.18701745989335566,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-07 01:45:00,583,peakcap_r0p99_eta5_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21954.861849010966,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.966186515005656,26.948528869241297,0.18701745989335566,0.18692395116340899,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-07 02:00:00,584,peakcap_r0p99_eta5_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21927.809827484285,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.948528869241297,26.92885710855259,0.18692395116340899,0.1868304891878273,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-07 02:15:00,585,peakcap_r0p99_eta5_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21900.279019110967,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.92885710855259,26.907145157113593,0.1868304891878273,0.18673707394323338,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-07 02:30:00,586,peakcap_r0p99_eta5_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21872.38731503906,2160.0,20326.190476191183,20326.190476191183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.923917748917781,7.059911248720278,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.907145157113593,26.883376296020824,0.18673707394323338,0.18664370540626177,20879.10000000009,1.159950000000005,False,0,0,1
