timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-07 02:45:00,587,peakcap_r0p99_eta5_mpc_tes,mpc,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21844.25415182742,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.883376296020824,26.85754323139579,0.18664370540626177,0.18655038355355866,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-07 03:00:00,588,peakcap_r0p99_eta5_mpc_tes,mpc,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21816.0,2160.0,20326.19047619119,20326.19047619119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177813,7.05991124872028,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000016,20879.1000000002,0.0,0,,0.0,0.0,,0.0,0.5,26.857543231395788,26.829648122147756,0.18655038355355866,0.1864571083617819,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-07 03:15:00,589,peakcap_r0p99_eta5_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21787.745848172577,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000016,20879.100000000166,0.0,0,,0.0,0.0,,0.0,0.5,26.829648122147756,26.799702567277723,0.1864571083617819,0.18636387980760102,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-07 03:30:00,590,peakcap_r0p99_eta5_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21759.612684960935,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.799702567277723,26.767727552777924,0.18636387980760102,0.18627069786769723,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-07 03:45:00,591,peakcap_r0p99_eta5_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21731.720980889033,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.767727552777924,26.73375335835407,0.18627069786769723,0.18617756251876338,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-07 04:00:00,592,peakcap_r0p99_eta5_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21704.190172515708,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.73375335835407,26.69781942436968,0.18617756251876338,0.186084473737504,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-07 04:15:00,593,peakcap_r0p99_eta5_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21677.138150989034,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.69781942436968,26.659974179582186,0.186084473737504,0.18599143150063527,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-07 04:30:00,594,peakcap_r0p99_eta5_mpc_tes,mpc,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21650.68075721828,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.659974179582186,26.62027483040828,0.18599143150063527,0.18589843578488496,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-07 04:45:00,595,peakcap_r0p99_eta5_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21624.931285825387,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.62027483040828,26.578787112620912,0.18589843578488496,0.18580548656699253,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-07 05:00:00,596,peakcap_r0p99_eta5_mpc_tes,mpc,30.0,26.0,18000.0,45.96,45.96,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21600.0,2160.0,20690.952380953084,20690.952380953084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9404978354978675,7.073684772603795,2925.0600000000886,2925.0600000000886,20879.10000000009,0.0,2879.1000000000886,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.578787112620912,26.53284929225527,0.18580548656699253,0.18571258382370903,20925.06000000009,1.1625033333333383,False,0,0,1
2025-07-07 05:15:00,597,peakcap_r0p99_eta5_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,45.96,45.96,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21575.993659335534,2160.0,20690.952380953084,20690.952380953084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9404978354978675,7.073684772603795,2925.0600000000886,2925.0600000000886,20879.10000000009,0.0,2879.1000000000886,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.53284929225527,26.48529437676478,0.18571258382370903,0.18561972753179717,20925.06000000009,1.1625033333333383,False,0,0,1
2025-07-07 05:30:00,598,peakcap_r0p99_eta5_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,45.96,45.96,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21553.015062668233,2160.0,20690.952380953084,20690.952380953084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9404978354978675,7.073684772603795,2925.0600000000886,2925.0600000000886,20879.10000000009,0.0,2879.1000000000886,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.48529437676478,26.43621175480929,0.18561972753179717,0.18552691766803128,20925.06000000009,1.1625033333333383,False,0,0,1
2025-07-07 05:45:00,599,peakcap_r0p99_eta5_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,45.96,45.96,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21531.16260787677,2160.0,20690.952380953084,20690.952380953084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9404978354978675,7.073684772603795,2925.0600000000886,2925.0600000000886,20879.10000000009,0.0,2879.1000000000886,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.43621175480929,26.385697999571715,0.18552691766803128,0.1854341542091973,20925.06000000009,1.1625033333333383,False,0,0,1
2025-07-07 06:00:00,600,peakcap_r0p99_eta5_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,358.8,358.8,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20731.2,0.0,2731.2,0.0,20879.10000000016,20731.2,0.0,0,,0.0,0.0,,0.0,0.5,26.385697999571715,26.32403859445908,0.1854341542091973,0.1853414371320927,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 06:15:00,601,peakcap_r0p99_eta5_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,358.8,358.8,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20731.2,0.0,2731.2,0.0,20879.10000000016,20731.2,0.0,0,,0.0,0.0,,0.0,0.5,26.324038594459076,26.26121628386283,0.1853414371320927,0.18524876641352667,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 06:30:00,602,peakcap_r0p99_eta5_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,358.8,358.8,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20731.2,0.0,2731.2,0.0,20879.10000000016,20731.2,0.0,0,,0.0,0.0,,0.0,0.5,26.26121628386283,26.19734626703127,0.18524876641352667,0.1851561420303199,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 06:45:00,603,peakcap_r0p99_eta5_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,358.8,358.8,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20731.2,0.0,2731.2,0.0,20879.10000000016,20731.2,0.0,0,,0.0,0.0,,0.0,0.5,26.19734626703127,26.13254909486401,0.1851561420303199,0.18506356395930476,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 07:00:00,604,peakcap_r0p99_eta5_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,1124.64,1124.64,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21441.87702556512,2160.0,22000.0,21999.999999999483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19965.36,0.0,1965.36,0.0,20879.10000000016,20164.32,0.0,0,,0.0,0.0,,0.0,0.5,26.13254909486401,26.066950148827683,0.18506356395930476,0.18497103217733182,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 07:15:00,605,peakcap_r0p99_eta5_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,1124.64,1124.64,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21428.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19965.36,0.0,1965.36,0.0,20879.10000000016,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.066950148827683,26.0006790992138,0.1849710321773251,0.18487854666123646,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 07:30:00,606,peakcap_r0p99_eta5_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,1124.64,1124.64,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21416.88404195512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19965.36,0.0,1965.36,0.0,20879.10000000016,20336.46,0.0,0,,0.0,0.0,,0.0,0.5,26.0006790992138,25.933869345058472,0.18487854666123646,0.18478610738790585,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 07:45:00,607,peakcap_r0p99_eta5_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,1124.64,1124.64,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21406.926184058117,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19965.36,0.0,1965.36,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.933869345058472,25.86665743812206,0.18478610738790585,0.18469371433421192,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 08:00:00,608,peakcap_r0p99_eta5_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,1957.26,1957.26,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16042.74,0.0,0.0,1957.26,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.866657438122058,25.964182493395363,0.18469371433421192,0.1846013674770448,18000.0,1.0,False,0,0,0
2025-07-07 08:15:00,609,peakcap_r0p99_eta5_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,1957.26,1957.26,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16042.74,0.0,0.0,1957.26,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.964182493395363,26.060657463656405,0.1846013674770448,0.1845090667933063,18000.0,1.0,False,0,0,0
2025-07-07 08:30:00,610,peakcap_r0p99_eta5_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,1957.26,1957.26,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16042.74,0.0,0.0,1957.26,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.060657463656405,26.15623000135197,0.1845090667933063,0.18441681225990966,18000.0,1.0,False,0,0,0
2025-07-07 08:45:00,611,peakcap_r0p99_eta5_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,1957.26,1957.26,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16042.74,0.0,0.0,1957.26,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.15623000135197,26.251048468935064,0.18441681225990966,0.18432460385377972,18000.0,1.0,False,0,0,0
2025-07-07 09:00:00,612,peakcap_r0p99_eta5_mpc_tes,mpc,27.0,23.0,18000.0,2570.4,2570.4,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15429.6,0.0,0.0,2570.4,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.251048468935064,26.345261321297304,0.18432460385377972,0.18423244155185284,18000.0,1.0,False,0,0,0
2025-07-07 09:15:00,613,peakcap_r0p99_eta5_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,2570.4,2570.4,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15429.6,0.0,0.0,2570.4,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.345261321297304,26.439016487705704,0.18423244155185284,0.1841403253310769,18000.0,1.0,False,0,0,0
2025-07-07 09:30:00,614,peakcap_r0p99_eta5_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,2570.4,2570.4,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15429.6,0.0,0.0,2570.4,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.439016487705704,26.532460755890995,0.1841403253310769,0.1840482551684114,18000.0,1.0,False,0,0,0
2025-07-07 09:45:00,615,peakcap_r0p99_eta5_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,2570.4,2570.4,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15429.6,0.0,0.0,2570.4,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.532460755890995,26.625739160925498,0.1840482551684114,0.1839562310408272,18000.0,1.0,False,0,0,0
2025-07-07 10:00:00,616,peakcap_r0p99_eta5_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,2722.5,2722.5,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15277.5,0.0,0.0,2722.5,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.625739160925498,26.718994381508036,0.1839562310408272,0.1838642529253068,18000.0,1.0,False,0,0,0
2025-07-07 10:15:00,617,peakcap_r0p99_eta5_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,2722.5,2722.5,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,21406.926184058117,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15277.5,0.0,0.0,2722.5,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.718994381508036,26.812366146241594,0.1838642529253068,0.18377232079884417,18000.0,1.0,False,0,0,0
2025-07-07 10:30:00,618,peakcap_r0p99_eta5_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,2722.5,2722.5,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,21416.88404195512,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15277.5,0.0,0.0,2722.5,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.81236614624159,26.90599065244673,0.18377232079884417,0.18368043463844477,18000.0,1.0,False,0,0,0
2025-07-07 10:45:00,619,peakcap_r0p99_eta5_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,2722.5,2722.5,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,21428.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15277.5,0.0,0.0,2722.5,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.90599065244673,26.99999999999999,0.18368043463844477,0.18358859442112557,18000.0,1.0,False,0,0,0
2025-07-07 11:00:00,620,peakcap_r0p99_eta5_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,2677.74,2677.74,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20879.10000000009,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18412.260000000002,0.0,412.26000000000204,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.99999999999999,26.929521642622266,0.18358859442112557,0.18349680012391503,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 11:15:00,621,peakcap_r0p99_eta5_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,2677.74,2677.74,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20879.10000000009,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18412.260000000002,0.0,412.26000000000204,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.929521642622266,26.860605983967307,0.18349680012391503,0.18340505172385307,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 11:30:00,622,peakcap_r0p99_eta5_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,2677.74,2677.74,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20879.10000000009,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18412.260000000002,0.0,412.26000000000204,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.860605983967307,26.79336440007266,0.18340505172385307,0.18331334919799117,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 11:45:00,623,peakcap_r0p99_eta5_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,2677.74,2677.74,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20879.10000000009,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18412.260000000002,0.0,412.26000000000204,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.79336440007266,26.72790213181984,0.18331334919799117,0.18322169252339218,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 12:00:00,624,peakcap_r0p99_eta5_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,2718.66,2718.66,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20879.10000000009,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18371.34,0.0,371.34000000000015,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.72790213181984,26.664317828463307,0.18322169252339218,0.1831300816771305,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 12:15:00,625,peakcap_r0p99_eta5_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,2718.66,2718.66,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20879.10000000009,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18371.34,0.0,371.34000000000015,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.664317828463304,26.60270311941857,0.1831300816771305,0.18303851663629195,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 12:30:00,626,peakcap_r0p99_eta5_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,2718.66,2718.66,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20879.10000000009,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18371.34,0.0,371.34000000000015,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.60270311941857,26.543142216142797,0.18303851663629195,0.18294699737797382,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 12:45:00,627,peakcap_r0p99_eta5_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,2718.66,2718.66,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20879.10000000009,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18371.34,0.0,371.34000000000015,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.543142216142797,26.485711545812585,0.18294699737797382,0.18285552387928483,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 13:00:00,628,peakcap_r0p99_eta5_mpc_tes,mpc,30.0,26.0,18000.0,2868.24,2868.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18221.760000000002,0.0,221.76000000000204,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.485711545812585,26.43047941836739,0.18285552387928483,0.1827640961173452,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 13:15:00,629,peakcap_r0p99_eta5_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,2868.24,2868.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18221.760000000002,0.0,221.76000000000204,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.43047941836739,26.377505728344186,0.1827640961173452,0.18267271406928653,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 13:30:00,630,peakcap_r0p99_eta5_mpc_tes,mpc,30.703899405809462,26.703899405809462,18000.0,2868.24,2868.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18221.760000000002,0.0,221.76000000000204,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.377505728344186,26.32684169277993,0.18267271406928653,0.1825813777122519,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 13:45:00,631,peakcap_r0p99_eta5_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,2868.24,2868.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18221.760000000002,0.0,221.76000000000204,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.32684169277993,26.278529626304064,0.1825813777122519,0.1824900870233958,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 14:00:00,632,peakcap_r0p99_eta5_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,2711.88,2711.88,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18378.12,0.0,378.1199999999999,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.278529626304064,26.232602754383894,0.1824900870233958,0.18239884197988412,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 14:15:00,633,peakcap_r0p99_eta5_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,2711.88,2711.88,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18378.12,0.0,378.1199999999999,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.232602754383894,26.18908506552244,0.18239884197988412,0.1823076425588942,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 14:30:00,634,peakcap_r0p99_eta5_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,2711.88,2711.88,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18378.12,0.0,378.1199999999999,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.18908506552244,26.14799120304145,0.1823076425588942,0.18221648873761476,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 14:45:00,635,peakcap_r0p99_eta5_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,2711.88,2711.88,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18378.12,0.0,378.1199999999999,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.14799120304145,26.109326396912827,0.18221648873761476,0.18212538049324595,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 15:00:00,636,peakcap_r0p99_eta5_mpc_tes,mpc,33.0,29.0,18000.0,2040.0,2040.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19050.0,0.0,1050.0,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.109326396912827,26.073086435930197,0.18212538049324595,0.18203431780299933,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 15:15:00,637,peakcap_r0p99_eta5_mpc_tes,mpc,33.39241877538086,29.39241877538086,18000.0,2040.0,2040.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21844.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19050.0,0.0,1050.0,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.073086435930197,26.03925768033961,0.18203431780299933,0.18194330064409783,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 15:30:00,638,peakcap_r0p99_eta5_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,2040.0,2040.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19050.0,0.0,1050.0,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.039257680339606,26.007817114875124,0.18194330064409783,0.1818523289937758,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 15:45:00,639,peakcap_r0p99_eta5_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,2040.0,2040.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19050.0,0.0,1050.0,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.007817114875124,25.978732441971996,0.1818523289937758,0.1817614028292789,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 16:00:00,640,peakcap_r0p99_eta5_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,925.68,925.68,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20879.10000000009,21927.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20164.32,0.0,2164.32,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.978732441971996,25.951962214758115,0.1817614028292789,0.18167052212786428,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 16:15:00,641,peakcap_r0p99_eta5_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,925.68,925.68,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20879.10000000009,21954.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20164.32,0.0,2164.32,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.951962214758115,25.927456009254083,0.18167052212786428,0.18157968686680034,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 16:30:00,642,peakcap_r0p99_eta5_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,925.68,925.68,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20879.10000000009,21981.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20164.32,0.0,2164.32,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.927456009254083,25.90515463504435,0.18157968686680034,0.18148889702336696,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 16:45:00,643,peakcap_r0p99_eta5_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,925.68,925.68,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20879.10000000009,22007.068714174606,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20164.32,0.0,2164.32,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.90515463504435,25.888365383517115,0.18148889702336696,0.18727315257485527,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 17:00:00,644,peakcap_r0p99_eta5_mpc_tes,mpc,36.0,32.0,18000.0,416.22,416.22,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22032.0,2160.0,20794.0171810582,20794.0171810582,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.945182599139009,7.077498451212839,2938.046164813335,2938.046164813335,20521.826164813334,0.0,2521.826164813335,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.888365383517115,25.879288199376894,0.18727315257485527,0.18717951599856786,20938.046164813335,1.1632247869340742,False,0,0,1
2025-07-07 17:15:00,645,peakcap_r0p99_eta5_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,416.22,416.22,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22056.006340664466,2160.0,22000.00000000055,22000.00000000055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000249,7.119741100323643,3090.000000000069,3090.000000000069,20673.780000000068,0.0,2673.780000000069,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.879288199376894,25.86309269861981,0.18717951599856786,0.18708592624056858,21090.00000000007,1.1716666666666704,False,0,0,1
2025-07-07 17:30:00,646,peakcap_r0p99_eta5_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,416.22,416.22,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22078.984937331767,2160.0,21999.999999999738,21999.999999999738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999881,7.1197411003236155,3089.9999999999673,3089.9999999999673,20673.779999999966,0.0,2673.779999999967,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.86309269861981,25.848783500419117,0.18708592624056858,0.1869923832774483,21089.999999999967,1.1716666666666649,False,0,0,1
2025-07-07 17:45:00,647,peakcap_r0p99_eta5_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,416.22,416.22,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22100.837392123227,2160.0,22000.000000000444,22000.000000000444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000202,7.119741100323642,3090.0000000000546,3090.0000000000546,20673.780000000053,0.0,2673.7800000000543,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.848783500419117,25.836262014488884,0.1869923832774483,0.1868988870858096,21090.000000000055,1.1716666666666697,False,0,0,1
2025-07-07 18:00:00,648,peakcap_r0p99_eta5_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,60.54,60.54,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22121.470129472586,2160.0,20806.666666666588,20806.666666666588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9457575757575721,7.07796419516222,2939.6399999999885,2939.6399999999885,20879.099999999988,0.0,2879.0999999999885,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.836262014488884,25.83437289452243,0.1868988870858096,0.1868054376422667,20939.63999999999,1.1633133333333328,False,0,0,1
2025-07-07 18:15:00,649,peakcap_r0p99_eta5_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,60.54,60.54,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22140.794796830916,2160.0,20806.66666666675,20806.66666666675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9457575757575796,7.077964195162223,2939.6400000000103,2939.6400000000103,20879.10000000001,0.0,2879.1000000000104,0.0,20879.10000000016,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.83437289452243,25.834004140493157,0.1868054376422667,0.18671203492344557,20939.64000000001,1.1633133333333339,False,0,0,1
2025-07-07 18:30:00,650,peakcap_r0p99_eta5_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,60.54,60.54,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22158.728643005812,2160.0,20806.66666666824,20806.66666666824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9457575757576473,7.0779641951622745,2939.6400000001995,2939.6400000001995,20879.1000000002,0.0,2879.1000000001995,0.0,20879.1000000002,20879.1000000002,1.0913936421275139e-10,0,,0.0,0.0,,0.0,0.5,25.834004140493157,25.8350385424377,0.18671203492344557,0.18661867890598385,20939.6400000002,1.1633133333333445,False,0,0,1
2025-07-07 18:45:00,651,peakcap_r0p99_eta5_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,60.54,60.54,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22175.194872514698,2160.0,20806.666666667446,20806.666666667446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9457575757576112,7.07796419516225,2939.6400000000976,2939.6400000000976,20879.100000000097,0.0,2879.1000000000977,0.0,20879.1000000002,20879.100000000097,7.275957614183426e-12,0,,0.0,0.0,,0.0,0.5,25.8350385424377,25.83735355005169,0.18661867890598385,0.18652536956653087,20939.640000000098,1.1633133333333388,False,0,0,1
2025-07-07 19:00:00,652,peakcap_r0p99_eta5_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22190.122974434875,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.1000000002,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.83735355005169,25.996871793710376,0.18652536956653087,0.1864321068817476,18000.0,1.0,False,0,0,0
2025-07-07 19:15:00,653,peakcap_r0p99_eta5_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22203.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.1000000002,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.996871793710376,26.156533844897485,0.1864321068817476,0.18633889082830674,18000.0,1.0,False,0,0,0
2025-07-07 19:30:00,654,peakcap_r0p99_eta5_mpc_tes,mpc,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22215.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.1000000002,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.156533844897485,26.316209276242194,0.18633889082830674,0.18624572138289258,18000.0,1.0,False,0,0,0
2025-07-07 19:45:00,655,peakcap_r0p99_eta5_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22225.073815941883,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.1000000002,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.31620927624219,26.47576449093379,0.18624572138289258,0.18615259852220115,18000.0,1.0,False,0,0,0
2025-07-07 20:00:00,656,peakcap_r0p99_eta5_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22233.279956956878,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.1000000002,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.47576449093379,26.635063312309548,0.18615259852220115,0.18605952222294006,18000.0,1.0,False,0,0,0
2025-07-07 20:15:00,657,peakcap_r0p99_eta5_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22239.699241134196,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.1000000002,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.635063312309548,26.793967584391417,0.18605952222294006,0.18596649246182861,18000.0,1.0,False,0,0,0
2025-07-07 20:30:00,658,peakcap_r0p99_eta5_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22244.304180113482,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.1000000002,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.793967584391417,26.95233778080058,0.18596649246182861,0.1858735092155977,18000.0,1.0,False,0,0,0
2025-07-07 20:45:00,659,peakcap_r0p99_eta5_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22247.07505483908,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20879.1000000002,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.95233778080058,26.986283619442876,0.1858735092155977,0.18578057246098992,20397.0,1.1331666666666667,False,0,0,1
2025-07-07 21:00:00,660,peakcap_r0p99_eta5_mpc_tes,mpc,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,22248.0,2160.0,20326.190476189753,20326.190476189753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.923917748917716,7.059911248720227,2879.0999999999076,2879.0999999999076,20879.099999999908,0.0,2879.0999999999076,0.0,20879.1000000002,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.986283619442876,26.991414345512087,0.18578057246098992,0.18568768217475942,20879.099999999908,1.159949999999995,False,0,0,1
2025-07-07 21:15:00,661,peakcap_r0p99_eta5_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,22247.07505483908,2160.0,20326.190476191183,20326.190476191183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.923917748917781,7.059911248720278,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.1000000002,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.991414345512087,26.99644394990645,0.18568768217475942,0.18559483833367205,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-07 21:30:00,662,peakcap_r0p99_eta5_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,22244.304180113482,2160.0,20326.190476191183,20326.190476191183,0.0,231.08422623315812,0.0,0.05135205027403514,-0.05135205027403514,0.0,0.05135205027403514,0.05135205027403514,0.1,2,14000.0,22000.0,0.923917748917781,7.059911248720278,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.1000000002,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.99644394990645,26.99949565649141,0.18559483833367205,0.18201345054262785,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-07 21:45:00,663,peakcap_r0p99_eta5_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,22239.699241134196,2160.0,20326.19047619036,20326.19047619036,0.0,520.4757421100742,0.0,0.11566127602446093,-0.11566127602446093,0.0,0.06430922575042579,0.06430922575042579,0.1,2,14000.0,22000.0,0.9239177489177437,7.05991124872025,2879.099999999984,2879.099999999984,20879.099999999984,0.0,2879.099999999984,0.0,20879.1000000002,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.99949565649141,27.0,0.18201345054262785,0.17406502017439046,20879.099999999984,1.1599499999999991,False,0,0,1
2025-07-07 22:00:00,664,peakcap_r0p99_eta5_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,22233.279956956878,2160.0,20326.190476191186,20326.190476191186,0.0,520.4757421097199,0.0,0.11566127602438221,-0.11566127602438221,0.0,7.87148124459236e-14,7.87148124459236e-14,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.1000000002,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.17406502017439046,0.16612056402134254,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-07 22:15:00,665,peakcap_r0p99_eta5_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,22225.073815941883,2160.0,20326.190476191186,20326.190476191186,0.0,434.9951065369173,0.0,0.09666557923042607,-0.09666557923042607,0.0,0.018995696793956143,0.018995696793956143,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.1000000002,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.16612056402134254,0.15947054862856924,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-07 22:30:00,666,peakcap_r0p99_eta5_mpc_tes,mpc,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,22215.115958044873,2160.0,20326.190476191186,20326.190476191186,0.0,331.2674201097636,0.0,0.07361498224661413,-0.07361498224661413,0.0,0.02305059698381194,0.02305059698381194,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.1000000002,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15947054862856924,0.15438979553858825,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-07 22:45:00,667,peakcap_r0p99_eta5_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,22203.44902434212,2160.0,20326.190476191186,20326.190476191186,0.0,209.73686070578924,0.0,0.04660819126795317,-0.04660819126795317,0.0,0.02700679097866096,0.02700679097866096,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.1000000002,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15438979553858825,0.15114628329924606,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-07 23:00:00,668,peakcap_r0p99_eta5_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20879.10000000009,22190.122974434875,2160.0,20326.190476191186,20326.190476191186,0.0,70.92384083855116,0.0,0.015760853519678035,-0.015760853519678035,0.0,0.030847337748275132,0.030847337748275132,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.1000000002,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15114628329924606,0.15000000000000963,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-07 23:15:00,669,peakcap_r0p99_eta5_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20879.10000000009,22175.194872514698,2160.0,20326.190476191186,20241.613255361324,84.57722082986231,0.0,0.018794937962191626,0.0,0.018794937962191626,0.018794937962191626,0.015760853519678035,0.03455579148186966,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.1000000002,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15000000000000963,0.1510292026052884,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-07 23:30:00,670,peakcap_r0p99_eta5_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20879.10000000009,22158.728643005812,2160.0,20079.857931105675,20070.09003131041,9.767899795265118,0.0,0.002170644398947804,0.0,0.002170644398947804,0.01662429356324382,0.0,0.01662429356324382,0.1,2,14000.0,22000.0,0.9127208150502579,7.050358184221035,2848.062099319315,2848.062099319315,20848.062099319315,0.0,2848.062099319315,0.0,20879.1000000002,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.1510292026052884,0.15108121336242394,20848.062099319315,1.1582256721844064,False,0,0,1
2025-07-07 23:45:00,671,peakcap_r0p99_eta5_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20879.10000000009,22140.794796830916,2160.0,19816.66337031479,19816.66337031479,0.0,66.61576334040036,0.0,0.014803502964533415,-0.014803502964533415,0.002170644398947804,0.014803502964533415,0.01697414736348122,0.1,2,14000.0,22000.0,0.9007574259233995,7.039918396488995,2814.8995846596627,2814.8995846596627,20814.899584659663,0.0,2814.8995846596627,0.0,20879.1000000002,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15108121336242394,0.15,20814.899584659663,1.15638331025887,False,0,0,1
