timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-08 00:00:00,672,peakcap_r0p99_eta5_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22121.470129472586,2160.0,20326.190476191186,19942.806239531586,383.3842366595996,0.0,0.08519649703546657,0.0,0.08519649703546657,0.08519649703546657,0.014803502964533415,0.09999999999999998,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.1000000002,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.99804380706856,0.15,0.15493029420083365,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-08 00:15:00,673,peakcap_r0p99_eta5_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22100.837392123227,2160.0,20326.190476191186,19942.806239531612,383.3842366595733,0.0,0.08519649703546073,0.0,0.08519649703546073,5.842548667089886e-15,0.0,5.842548667089886e-15,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.1000000002,20879.100000000122,0.0,0,,0.0,0.0,,0.0,0.5,26.99804380706856,26.994486685116936,0.15493029420083365,0.15985812325456655,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-08 00:30:00,674,peakcap_r0p99_eta5_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22078.984937331767,2160.0,18891.837002285854,18508.45276562628,383.3842366595733,0.0,0.08519649703546073,0.0,0.08519649703546073,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8587198637402661,7.00119952583066,2698.371462288018,2698.371462288018,20698.371462288018,0.0,2698.371462288018,0.0,20879.1000000002,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.994486685116936,27.0,0.15985812325456655,0.1647834883937726,20698.371462288018,1.1499095256826677,False,0,0,1
2025-07-08 00:45:00,675,peakcap_r0p99_eta5_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22056.006340664466,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.08519649703546073,0.0,0.08519649703546073,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.1000000002,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.99005406679298,0.1647834883937726,0.16470109664957572,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-08 01:00:00,676,peakcap_r0p99_eta5_mpc_tes,mpc,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22032.0,2160.0,20326.190476191186,19876.190476191186,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.1000000002,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.99005406679298,26.981663584095834,0.16470109664957572,0.17049374610125093,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-08 01:15:00,677,peakcap_r0p99_eta5_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22007.068714174606,2160.0,20153.66901294827,19703.669012948274,449.99999999999636,0.0,0.09999999999999919,0.0,0.09999999999999919,8.187894806610529e-16,0.0,8.187894806610529e-16,0.1,2,14000.0,22000.0,0.9160758642249214,7.053242441030485,2857.362295631483,2857.362295631483,20857.362295631483,0.0,2857.362295631483,0.0,20879.1000000002,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.981663584095834,26.972666452133073,0.17049374610125093,0.17628349922820027,20857.362295631483,1.1587423497573046,False,0,0,1
2025-07-08 01:30:00,678,peakcap_r0p99_eta5_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21981.31924278172,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.09999999999999919,0.0,0.09999999999999919,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.1000000002,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.972666452133073,26.957039340610713,0.17628349922820027,0.1761953574785862,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-08 01:45:00,679,peakcap_r0p99_eta5_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21954.861849010966,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.1000000002,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.957039340610713,26.939433147702324,0.1761953574785862,0.1761072597998469,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-08 02:00:00,680,peakcap_r0p99_eta5_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21927.809827484285,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.1000000002,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.939433147702324,26.919812550447276,0.1761072597998469,0.17601920616994698,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-08 02:15:00,681,peakcap_r0p99_eta5_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21900.279019110967,2160.0,20326.19047619119,20326.19047619119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177813,7.05991124872028,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.1000000002,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.919812550447276,26.89815147464762,0.17601920616994698,0.175931196566862,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-08 02:30:00,682,peakcap_r0p99_eta5_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21872.38731503906,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.1000000002,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.89815147464762,26.87443320301872,0.175931196566862,0.1758432309685786,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-08 02:45:00,683,peakcap_r0p99_eta5_mpc_tes,mpc,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21844.25415182742,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.1000000002,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.87443320301872,26.848650443291827,0.1758432309685786,0.1757553093530943,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-08 03:00:00,684,peakcap_r0p99_eta5_mpc_tes,mpc,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21816.0,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.1000000002,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.848650443291824,26.820805355976876,0.1757553093530943,0.17566743169841775,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-08 03:15:00,685,peakcap_r0p99_eta5_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21787.745848172577,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.1000000002,20879.100000000122,0.0,0,,0.0,0.0,,0.0,0.5,26.820805355976876,26.790909541666558,0.17566743169841775,0.17557959798256856,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-08 03:30:00,686,peakcap_r0p99_eta5_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21759.612684960935,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.1000000002,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.790909541666558,26.75898398793582,0.17557959798256856,0.1754918081835773,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-08 03:45:00,687,peakcap_r0p99_eta5_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21731.720980889033,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.1000000002,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.75898398793582,26.725058976064204,0.1754918081835773,0.17540406227948552,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-08 04:00:00,688,peakcap_r0p99_eta5_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21704.190172515708,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.1000000002,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.725058976064204,26.689173947980198,0.17540406227948552,0.1753163602483458,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-08 04:15:00,689,peakcap_r0p99_eta5_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21677.138150989034,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.1000000002,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.689173947980198,26.651377333997395,0.1753163602483458,0.17522870206822164,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-08 04:30:00,690,peakcap_r0p99_eta5_mpc_tes,mpc,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21650.68075721828,2160.0,20326.19047619119,20326.19047619119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177813,7.05991124872028,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.1000000002,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.651377333997395,26.611726342079905,0.17522870206822164,0.17514108771718753,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-08 04:45:00,691,peakcap_r0p99_eta5_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21624.931285825387,2160.0,20326.190476191183,20326.190476191183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.923917748917781,7.059911248720278,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.1000000002,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.611726342079905,26.57028670953938,0.17514108771718753,0.17505351717332895,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-08 05:00:00,692,peakcap_r0p99_eta5_mpc_tes,mpc,30.0,26.0,18000.0,34.74,34.74,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21600.0,2160.0,20601.904761905484,20601.904761905487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9364502164502493,7.07036239529447,2913.840000000091,2913.840000000091,20879.10000000009,0.0,2879.1000000000913,0.0,20879.1000000002,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.57028670953938,26.52506456108393,0.17505351717332895,0.1749659904147423,20913.84000000009,1.1618800000000051,False,0,0,1
2025-07-08 05:15:00,693,peakcap_r0p99_eta5_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,34.74,34.74,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21575.993659335534,2160.0,20601.904761905484,20601.904761905487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9364502164502493,7.07036239529447,2913.840000000091,2913.840000000091,20879.10000000009,0.0,2879.1000000000913,0.0,20879.1000000002,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.52506456108393,26.47822129184913,0.1749659904147423,0.17487850741953495,20913.84000000009,1.1618800000000051,False,0,0,1
2025-07-08 05:30:00,694,peakcap_r0p99_eta5_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,34.74,34.74,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21553.015062668233,2160.0,20601.904761905484,20601.904761905487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9364502164502493,7.07036239529447,2913.840000000091,2913.840000000091,20879.10000000009,0.0,2879.1000000000913,0.0,20879.1000000002,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.47822129184913,26.429846313139144,0.17487850741953495,0.17479106816582518,20913.84000000009,1.1618800000000051,False,0,0,1
2025-07-08 05:45:00,695,peakcap_r0p99_eta5_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,34.74,34.74,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21531.16260787677,2160.0,20601.904761905484,20601.904761905487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9364502164502493,7.07036239529447,2913.840000000091,2913.840000000091,20879.10000000009,0.0,2879.1000000000913,0.0,20879.1000000002,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.429846313139144,26.380036220653817,0.17479106816582518,0.17470367263174227,20913.84000000009,1.1618800000000051,False,0,0,1
2025-07-08 06:00:00,696,peakcap_r0p99_eta5_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,296.34,296.34,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20793.66,0.0,2793.66,0.0,20879.1000000002,20793.66,0.0,0,,0.0,0.0,,0.0,0.5,26.380036220653817,26.318408663047595,0.17470367263174227,0.1746163207954264,21090.0,1.1716666666666666,False,0,0,1
2025-07-08 06:15:00,697,peakcap_r0p99_eta5_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,296.34,296.34,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20793.66,0.0,2793.66,0.0,20879.1000000002,20793.66,0.0,0,,0.0,0.0,,0.0,0.5,26.31840866304759,26.255618020815536,0.1746163207954264,0.1745290126350287,21090.0,1.1716666666666666,False,0,0,1
2025-07-08 06:30:00,698,peakcap_r0p99_eta5_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,296.34,296.34,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20793.66,0.0,2793.66,0.0,20879.1000000002,20793.66,0.0,0,,0.0,0.0,,0.0,0.5,26.255618020815536,26.19177949421362,0.1745290126350287,0.17444174812871122,21090.0,1.1716666666666666,False,0,0,1
2025-07-08 06:45:00,699,peakcap_r0p99_eta5_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,296.34,296.34,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20793.66,0.0,2793.66,0.0,20879.1000000002,20793.66,0.0,0,,0.0,0.0,,0.0,0.5,26.19177949421362,26.12701363514346,0.17444174812871122,0.17435452725464687,21090.0,1.1716666666666666,False,0,0,1
2025-07-08 07:00:00,700,peakcap_r0p99_eta5_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,845.52,845.52,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21441.87702556512,2160.0,22000.0,21634.080120732575,365.9198792674238,0.0,0.08131552872609418,0.0,0.08131552872609418,0.08131552872609418,0.0,0.08131552872609418,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20244.48,0.0,2244.48,0.0,20879.1000000002,20244.48,0.0,0,,0.0,0.0,,0.0,0.5,26.12701363514346,26.064190225162562,0.17435452725464687,0.1790446373036776,21090.0,1.1716666666666666,False,0,0,1
2025-07-08 07:15:00,701,peakcap_r0p99_eta5_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,845.52,845.52,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21428.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.08131552872609418,0.0,0.08131552872609418,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20244.48,0.0,2244.48,0.0,20879.1000000002,20244.48,0.0,0,,0.0,0.0,,0.0,0.5,26.064190225162562,25.997934700119295,0.1790446373036776,0.17895511498502575,21090.0,1.1716666666666666,False,0,0,1
2025-07-08 07:30:00,702,peakcap_r0p99_eta5_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,845.52,845.52,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21416.88404195512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20244.48,0.0,2244.48,0.0,20879.1000000002,20323.62,0.0,0,,0.0,0.0,,0.0,0.5,25.997934700119295,25.93114038320887,0.17895511498502575,0.17886563742753325,21090.0,1.1716666666666666,False,0,0,1
2025-07-08 07:45:00,703,peakcap_r0p99_eta5_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,845.52,845.52,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21406.926184058117,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20244.48,0.0,2244.48,0.0,20879.1000000002,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.93114038320887,25.863943826682863,0.17886563742753325,0.1787762046088195,21090.0,1.1716666666666666,False,0,0,1
2025-07-08 08:00:00,704,peakcap_r0p99_eta5_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,1445.4,1445.4,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16554.6,0.0,0.0,1445.4,20879.1000000002,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.86394382668286,25.96148414602051,0.1787762046088195,0.17868681650651508,18000.0,1.0,False,0,0,0
2025-07-08 08:15:00,705,peakcap_r0p99_eta5_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,1445.4,1445.4,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16554.6,0.0,0.0,1445.4,20879.1000000002,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.96148414602051,26.057974294485536,0.17868681650651508,0.17859747309826182,18000.0,1.0,False,0,0,0
2025-07-08 08:30:00,706,peakcap_r0p99_eta5_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,1445.4,1445.4,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16554.6,0.0,0.0,1445.4,20879.1000000002,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.057974294485536,26.15356192500769,0.17859747309826182,0.1785081743617127,18000.0,1.0,False,0,0,0
2025-07-08 08:45:00,707,peakcap_r0p99_eta5_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,1445.4,1445.4,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16554.6,0.0,0.0,1445.4,20879.1000000002,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.15356192500769,26.24839540052022,0.1785081743617127,0.17841892027453185,18000.0,1.0,False,0,0,0
2025-07-08 09:00:00,708,peakcap_r0p99_eta5_mpc_tes,mpc,27.0,23.0,18000.0,1927.38,1927.38,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16072.619999999999,0.0,0.0,1927.38,20879.1000000002,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.24839540052022,26.342623176392294,0.17841892027453185,0.17832971081439458,18000.0,1.0,False,0,0,0
2025-07-08 09:15:00,709,peakcap_r0p99_eta5_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,1927.38,1927.38,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16072.619999999999,0.0,0.0,1927.38,20879.1000000002,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.342623176392294,26.436393182365787,0.17832971081439458,0.1782405459589874,18000.0,1.0,False,0,0,0
2025-07-08 09:30:00,710,peakcap_r0p99_eta5_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,1927.38,1927.38,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16072.619999999999,0.0,0.0,1927.38,20879.1000000002,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.436393182365787,26.529852206643614,0.1782405459589874,0.17815142568600792,18000.0,1.0,False,0,0,0
2025-07-08 09:45:00,711,peakcap_r0p99_eta5_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,1927.38,1927.38,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16072.619999999999,0.0,0.0,1927.38,20879.1000000002,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.529852206643614,26.623145284767634,0.17815142568600792,0.17806234997316492,18000.0,1.0,False,0,0,0
2025-07-08 10:00:00,712,peakcap_r0p99_eta5_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,1725.48,1725.48,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16274.52,0.0,0.0,1725.48,20879.1000000002,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.623145284767634,26.71641509590356,0.17806234997316492,0.17797331879817835,18000.0,1.0,False,0,0,0
2025-07-08 10:15:00,713,peakcap_r0p99_eta5_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,1725.48,1725.48,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,21406.926184058117,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16274.52,0.0,0.0,1725.48,20879.1000000002,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.71641509590356,26.809801369118645,0.17797331879817835,0.17788433213877927,18000.0,1.0,False,0,0,0
2025-07-08 10:30:00,714,peakcap_r0p99_eta5_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,1725.48,1725.48,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,21416.88404195512,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16274.52,0.0,0.0,1725.48,20879.1000000002,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.80980136911864,26.903440302195094,0.17788433213877927,0.17779538997270988,18000.0,1.0,False,0,0,0
2025-07-08 10:45:00,715,peakcap_r0p99_eta5_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,1725.48,1725.48,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,21428.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16274.52,0.0,0.0,1725.48,20879.1000000002,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.903440302195094,26.997463995468518,0.17779538997270988,0.17770649227772353,18000.0,1.0,False,0,0,0
2025-07-08 11:00:00,716,peakcap_r0p99_eta5_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,1665.12,1665.12,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20879.10000000009,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19424.88,0.0,1424.88,0.0,20879.1000000002,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.997463995468518,26.926999903116286,0.17770649227772353,0.17761763903158467,21090.0,1.1716666666666666,False,0,0,1
2025-07-08 11:15:00,717,peakcap_r0p99_eta5_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,1665.12,1665.12,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20879.10000000009,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19424.88,0.0,1424.88,0.0,20879.1000000002,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.926999903116286,26.85809842924605,0.17761763903158467,0.1775288302120689,21090.0,1.1716666666666666,False,0,0,1
2025-07-08 11:30:00,718,peakcap_r0p99_eta5_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,1665.12,1665.12,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20879.10000000009,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19424.88,0.0,1424.88,0.0,20879.1000000002,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.85809842924605,26.79087095034671,0.1775288302120689,0.17744006579696286,21090.0,1.1716666666666666,False,0,0,1
2025-07-08 11:45:00,719,peakcap_r0p99_eta5_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,1665.12,1665.12,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20879.10000000009,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19424.88,0.0,1424.88,0.0,20879.1000000002,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.79087095034671,26.7254227077486,0.17744006579696286,0.1773513457640644,21090.0,1.1716666666666666,False,0,0,1
2025-07-08 12:00:00,720,peakcap_r0p99_eta5_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,1072.68,1072.68,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20879.10000000009,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20017.32,0.0,2017.32,0.0,20879.1000000002,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.7254227077486,26.66185235115247,0.1773513457640644,0.17726267009118238,21090.0,1.1716666666666666,False,0,0,1
2025-07-08 12:15:00,721,peakcap_r0p99_eta5_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,1072.68,1072.68,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20879.10000000009,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20017.32,0.0,2017.32,0.0,20879.1000000002,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.661852351152465,26.600251510417607,0.17726267009118238,0.1771740387561368,21090.0,1.1716666666666666,False,0,0,1
2025-07-08 12:30:00,722,peakcap_r0p99_eta5_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,1072.68,1072.68,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20879.10000000009,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20017.32,0.0,2017.32,0.0,20879.1000000002,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.600251510417607,26.540704397442465,0.1771740387561368,0.17708545173675874,21090.0,1.1716666666666666,False,0,0,1
2025-07-08 12:45:00,723,peakcap_r0p99_eta5_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,1072.68,1072.68,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20879.10000000009,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20017.32,0.0,2017.32,0.0,20879.1000000002,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.540704397442465,26.483287439842442,0.17708545173675874,0.17699690901089038,21090.0,1.1716666666666666,False,0,0,1
2025-07-08 13:00:00,724,peakcap_r0p99_eta5_mpc_tes,mpc,30.0,26.0,18000.0,1533.78,1533.78,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19556.22,0.0,1556.22,0.0,20879.1000000002,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.483287439842442,26.428068947993328,0.17699690901089038,0.17690841055638495,21090.0,1.1716666666666666,False,0,0,1
2025-07-08 13:15:00,725,peakcap_r0p99_eta5_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,1533.78,1533.78,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19556.22,0.0,1556.22,0.0,20879.1000000002,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.428068947993328,26.375108816865975,0.17690841055638495,0.17681995635110678,21090.0,1.1716666666666666,False,0,0,1
2025-07-08 13:30:00,726,peakcap_r0p99_eta5_mpc_tes,mpc,30.703899405809462,26.703899405809462,18000.0,1533.78,1533.78,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19556.22,0.0,1556.22,0.0,20879.1000000002,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.375108816865975,26.324458263928783,0.17681995635110678,0.17673154637293123,21090.0,1.1716666666666666,False,0,0,1
2025-07-08 13:45:00,727,peakcap_r0p99_eta5_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,1533.78,1533.78,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19556.22,0.0,1556.22,0.0,20879.1000000002,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.324458263928783,26.276159604240203,0.17673154637293123,0.17664318059974476,21090.0,1.1716666666666666,False,0,0,1
2025-07-08 14:00:00,728,peakcap_r0p99_eta5_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,2417.82,2417.82,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18672.18,0.0,672.1799999999998,0.0,20879.1000000002,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.276159604240203,26.23024606369414,0.17664318059974476,0.1765548590094449,21090.0,1.1716666666666666,False,0,0,1
2025-07-08 14:15:00,729,peakcap_r0p99_eta5_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,2417.82,2417.82,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18672.18,0.0,672.1799999999998,0.0,20879.1000000002,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.23024606369414,26.186741631217814,0.1765548590094449,0.1764665815799402,21090.0,1.1716666666666666,False,0,0,1
2025-07-08 14:30:00,730,peakcap_r0p99_eta5_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,2417.82,2417.82,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18672.18,0.0,672.1799999999998,0.0,20879.1000000002,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.186741631217814,26.145660950554788,0.1764665815799402,0.17637834828915022,21090.0,1.1716666666666666,False,0,0,1
2025-07-08 14:45:00,731,peakcap_r0p99_eta5_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,2417.82,2417.82,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18672.18,0.0,672.1799999999998,0.0,20879.1000000002,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.145660950554788,26.107009252096404,0.17637834828915022,0.17629015911500565,21090.0,1.1716666666666666,False,0,0,1
2025-07-08 15:00:00,732,peakcap_r0p99_eta5_mpc_tes,mpc,33.0,29.0,18000.0,1519.38,1519.38,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19570.62,0.0,1570.62,0.0,20879.1000000002,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.107009252096404,26.070782325053365,0.17629015911500565,0.17620201403544816,21090.0,1.1716666666666666,False,0,0,1
2025-07-08 15:15:00,733,peakcap_r0p99_eta5_mpc_tes,mpc,33.39241877538086,29.39241877538086,18000.0,1519.38,1519.38,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21844.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19570.62,0.0,1570.62,0.0,20879.1000000002,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.070782325053365,26.03696653008646,0.17620201403544816,0.17611391302843044,21090.0,1.1716666666666666,False,0,0,1
2025-07-08 15:30:00,734,peakcap_r0p99_eta5_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,1519.38,1519.38,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19570.62,0.0,1570.62,0.0,20879.1000000002,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.036966530086456,26.00553885234215,0.17611391302843044,0.17602585607191623,21090.0,1.1716666666666666,False,0,0,1
2025-07-08 15:45:00,735,peakcap_r0p99_eta5_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,1519.38,1519.38,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19570.62,0.0,1570.62,0.0,20879.1000000002,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.00553885234215,25.97646699466577,0.17602585607191623,0.17593784314388028,21090.0,1.1716666666666666,False,0,0,1
2025-07-08 16:00:00,736,peakcap_r0p99_eta5_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,1056.78,1056.78,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20879.10000000009,21927.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20033.22,0.0,2033.22,0.0,20879.1000000002,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.97646699466577,25.94970951059299,0.17593784314388028,0.17584987422230836,21090.0,1.1716666666666666,False,0,0,1
2025-07-08 16:15:00,737,peakcap_r0p99_eta5_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,1056.78,1056.78,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20879.10000000009,21954.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20033.22,0.0,2033.22,0.0,20879.1000000002,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.94970951059299,25.925215976549886,0.17584987422230836,0.1757619492851972,21090.0,1.1716666666666666,False,0,0,1
2025-07-08 16:30:00,738,peakcap_r0p99_eta5_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,1056.78,1056.78,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20879.10000000009,21981.31924278172,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20033.22,0.0,2033.22,0.0,20879.1000000002,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.925215976549886,25.906302202524113,0.1757619492851972,0.1815490683105546,21090.0,1.1716666666666666,False,0,0,1
2025-07-08 16:45:00,739,peakcap_r0p99_eta5_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,1056.78,1056.78,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20879.10000000009,22007.068714174606,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20033.22,0.0,2033.22,0.0,20879.1000000002,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.906302202524113,25.886131495929806,0.1815490683105546,0.18145829377639933,21090.0,1.1716666666666666,False,0,0,1
2025-07-08 17:00:00,740,peakcap_r0p99_eta5_mpc_tes,mpc,36.0,32.0,18000.0,455.28,455.28,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22032.0,2160.0,20500.966535555675,20500.966535555675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9318621152525307,7.066565303220025,2901.1217834800154,2901.1217834800154,20445.841783480017,0.0,2445.8417834800157,0.0,20879.1000000002,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.886131495929806,25.879264757248535,0.18145829377639933,0.18136756462951115,20901.121783480015,1.1611734324155565,False,0,0,1
2025-07-08 17:15:00,741,peakcap_r0p99_eta5_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,455.28,455.28,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22056.006340664466,2160.0,22000.000000000447,22000.000000000447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000204,7.119741100323635,3090.000000000058,3090.000000000058,20634.72000000006,0.0,2634.7200000000585,0.0,20879.1000000002,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.879264757248535,25.863069388353424,0.18136756462951115,0.1812768808471964,21090.00000000006,1.17166666666667,False,0,0,1
2025-07-08 17:30:00,742,peakcap_r0p99_eta5_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,455.28,455.28,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22078.984937331767,2160.0,21999.999999999225,21999.999999999225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999648,7.1197411003236,3089.999999999902,3089.999999999902,20634.719999999903,0.0,2634.719999999902,0.0,20879.1000000002,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.863069388353424,25.848760321272984,0.1812768808471964,0.1811862424067728,21089.9999999999,1.1716666666666613,False,0,0,1
2025-07-08 17:45:00,743,peakcap_r0p99_eta5_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,455.28,455.28,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22100.837392123227,2160.0,21999.999999999072,21999.999999999072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999578,7.119741100323592,3089.9999999998836,3089.9999999998836,20634.719999999885,0.0,2634.719999999884,0.0,20879.1000000002,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.848760321272984,25.836238965725457,0.1811862424067728,0.18109564928556943,21089.999999999884,1.1716666666666602,False,0,0,1
2025-07-08 18:00:00,744,peakcap_r0p99_eta5_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,73.38,73.38,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22121.470129472586,2160.0,20908.571428572985,20908.571428572985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9503896103896812,7.081697904328427,2952.480000000196,2952.480000000196,20879.100000000195,0.0,2879.100000000196,0.0,20879.1000000002,20879.100000000195,1.0550138540565968e-10,0,,0.0,0.0,,0.0,0.5,25.836238965725457,25.833585689694,0.18109564928556943,0.18100510146092666,20952.480000000196,1.1640266666666776,False,0,0,1
2025-07-08 18:15:00,745,peakcap_r0p99_eta5_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,73.38,73.38,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22140.794796830916,2160.0,20908.57142857078,20908.57142857078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9503896103895809,7.081697904328344,2952.4799999999195,2952.4799999999195,20879.09999999992,0.0,2879.0999999999194,0.0,20879.1000000002,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.833585689694,25.832457077977608,0.18100510146092666,0.1809145989101962,20952.47999999992,1.164026666666662,False,0,0,1
2025-07-08 18:30:00,746,peakcap_r0p99_eta5_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,73.38,73.38,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22158.728643005812,2160.0,20908.571428572617,20908.571428572617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9503896103896644,7.081697904328417,2952.4800000001487,2952.4800000001487,20879.100000000148,0.0,2879.1000000001486,0.0,20879.1000000002,20879.100000000148,5.820766091346741e-11,0,,0.0,0.0,,0.0,0.5,25.832457077977608,25.832735896434517,0.1809145989101962,0.18082414161074112,20952.48000000015,1.164026666666675,False,0,0,1
2025-07-08 18:45:00,747,peakcap_r0p99_eta5_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,73.38,73.38,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22175.194872514698,2160.0,20908.57142857271,20908.57142857271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9503896103896687,7.081697904328414,2952.4800000001633,2952.4800000001633,20879.100000000162,0.0,2879.100000000163,0.0,20879.1000000002,20879.100000000162,7.275957614183426e-11,0,,0.0,0.0,,0.0,0.5,25.832735896434517,25.83429957071799,0.18082414161074112,0.18073372953993574,20952.480000000163,1.1640266666666756,False,0,0,1
2025-07-08 19:00:00,748,peakcap_r0p99_eta5_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22190.122974434875,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.1000000002,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.83429957071799,25.993834993010427,0.18073372953993574,0.1806433626751658,18000.0,1.0,False,0,0,0
2025-07-08 19:15:00,749,peakcap_r0p99_eta5_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22203.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.1000000002,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.993834993010427,26.153514126201472,0.1806433626751658,0.1805530409938282,18000.0,1.0,False,0,0,0
2025-07-08 19:30:00,750,peakcap_r0p99_eta5_mpc_tes,mpc,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22215.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.1000000002,20879.100000000108,0.0,0,,0.0,0.0,,0.0,0.5,26.153514126201472,26.313206543463846,0.1805530409938282,0.18046276447333132,18000.0,1.0,False,0,0,0
2025-07-08 19:45:00,751,peakcap_r0p99_eta5_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22225.073815941883,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.1000000002,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.313206543463842,26.47277864852732,0.18046276447333132,0.18037253309109466,18000.0,1.0,False,0,0,0
2025-07-08 20:00:00,752,peakcap_r0p99_eta5_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22233.279956956878,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.1000000002,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.47277864852732,26.632094265266613,0.18037253309109466,0.18028234682454913,18000.0,1.0,False,0,0,0
2025-07-08 20:15:00,753,peakcap_r0p99_eta5_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22239.699241134196,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.1000000002,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.632094265266613,26.7910152382381,0.18028234682454913,0.18019220565113686,18000.0,1.0,False,0,0,0
2025-07-08 20:30:00,754,peakcap_r0p99_eta5_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22244.304180113482,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.1000000002,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.7910152382381,26.949402041594375,0.18019220565113686,0.1801021095483113,18000.0,1.0,False,0,0,0
2025-07-08 20:45:00,755,peakcap_r0p99_eta5_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22247.07505483908,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20879.1000000002,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.949402041594375,26.98336439376971,0.1801021095483113,0.18001205849353716,20397.0,1.1331666666666667,False,0,0,1
2025-07-08 21:00:00,756,peakcap_r0p99_eta5_mpc_tes,mpc,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,22248.0,2160.0,20326.19047619023,20326.19047619023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177377,7.0599112487202405,2879.0999999999694,2879.0999999999694,20879.09999999997,0.0,2879.0999999999694,0.0,20879.1000000002,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.98336439376971,26.988511540483326,0.18001205849353716,0.1799220524642904,20879.09999999997,1.1599499999999983,False,0,0,1
2025-07-08 21:15:00,757,peakcap_r0p99_eta5_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,22247.07505483908,2160.0,20326.19047619023,20326.19047619023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177377,7.0599112487202405,2879.0999999999694,2879.0999999999694,20879.09999999997,0.0,2879.0999999999694,0.0,20879.1000000002,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.988511540483326,26.99355747315598,0.1799220524642904,0.17983209143805828,20879.09999999997,1.1599499999999983,False,0,0,1
