timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-08 21:30:00,758,peakcap_r0p99_eta5_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,22244.304180113482,2160.0,20326.190476191183,20326.190476191183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.923917748917781,7.059911248720278,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.1000000002,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.99355747315598,26.998358547869408,0.17983209143805828,0.17974217539233928,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-08 21:45:00,759,peakcap_r0p99_eta5_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,22239.699241134196,2160.0,20326.190476192136,20326.190476192136,0.0,445.30752290430354,0.0,0.09895722731206745,-0.09895722731206745,0.0,0.09895722731206745,0.09895722731206745,0.1,2,14000.0,22000.0,0.9239177489178244,7.059911248720314,2879.1000000002095,2879.1000000002095,20879.10000000021,0.0,2879.1000000002095,0.0,20879.10000000021,20879.10000000021,1.2005330063402653e-10,0,,0.0,0.0,,0.0,0.5,26.998358547869408,26.99943304925803,0.17974217539233928,0.17292966657963854,20879.10000000021,1.1599500000000116,False,0,0,1
2025-07-08 22:00:00,760,peakcap_r0p99_eta5_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,22233.279956956878,2160.0,20326.190476191186,20326.190476191186,0.0,445.30752290368554,0.0,0.09895722731193012,-0.09895722731193012,0.0,1.3733458814613186e-13,1.3733458814613186e-13,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.99943304925803,27.0,0.17292966657963854,0.16612056402135347,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-08 22:15:00,761,peakcap_r0p99_eta5_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,22225.073815941883,2160.0,20326.190476191186,20326.190476191186,0.0,434.9951065369173,0.0,0.09666557923042607,-0.09666557923042607,0.0,0.002291648081504047,0.002291648081504047,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.16612056402135347,0.15947054862858018,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-08 22:30:00,762,peakcap_r0p99_eta5_mpc_tes,mpc,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,22215.115958044873,2160.0,20326.190476191186,20326.190476191186,0.0,331.2674201097636,0.0,0.07361498224661413,-0.07361498224661413,0.0,0.02305059698381194,0.02305059698381194,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15947054862858018,0.15438979553859916,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-08 22:45:00,763,peakcap_r0p99_eta5_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,22203.44902434212,2160.0,20326.190476191186,20326.190476191186,0.0,209.73686070578924,0.0,0.04660819126795317,-0.04660819126795317,0.0,0.02700679097866096,0.02700679097866096,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15438979553859916,0.15114628329925697,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-08 23:00:00,764,peakcap_r0p99_eta5_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20879.10000000009,22190.122974434875,2160.0,20326.190476191186,20326.190476191186,0.0,70.92384083855116,0.0,0.015760853519678035,-0.015760853519678035,0.0,0.030847337748275132,0.030847337748275132,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15114628329925697,0.1500000000000205,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-08 23:15:00,765,peakcap_r0p99_eta5_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20879.10000000009,22175.194872514698,2160.0,20309.844537458215,20241.613255361637,68.23128209657959,0.0,0.015162507132573243,0.0,0.015162507132573243,0.015162507132573243,0.015760853519678035,0.030923360652251278,0.1,2,14000.0,22000.0,0.9231747517026462,7.0592837190347675,2877.040411719736,2877.040411719736,20877.040411719736,0.0,2877.040411719736,0.0,20879.10000000021,20879.10000000615,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.999999999999996,0.1500000000000205,0.1508157972940592,20877.040411719736,1.1598355784288743,False,0,0,1
2025-07-08 23:30:00,766,peakcap_r0p99_eta5_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20879.10000000009,22158.728643005812,2160.0,20138.32131340529,20070.09003130811,68.23128209717716,0.0,0.015162507132706034,0.0,0.015162507132706034,1.327913473625486e-13,0.0,1.327913473625486e-13,0.1,2,14000.0,22000.0,0.9153782415184223,7.052644258382149,2855.4284854890648,2855.4284854890648,20855.428485489065,0.0,2855.4284854890648,0.0,20879.10000000021,20879.100000000097,0.0,0,,0.0,0.0,,0.0,0.5,26.999999999999996,27.000000000000014,0.1508157972940592,0.15163118668945866,20855.428485489065,1.1586349158605036,False,0,0,1
2025-07-08 23:45:00,767,peakcap_r0p99_eta5_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20879.10000000009,22140.794796830916,2160.0,20066.934808888647,19998.70352679147,68.23128209717714,0.0,0.015162507132706032,0.0,0.015162507132706032,1.734723475976807e-18,0.0,1.734723475976807e-18,0.1,2,14000.0,22000.0,0.9121334004040295,7.049851258845636,2846.4337859199695,2846.4337859199695,20846.43378591997,0.0,2846.4337859199695,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.000000000000014,26.999134317051492,0.15163118668945866,0.15244616839016042,20846.43378591997,1.158135210328887,False,0,0,1
2025-07-09 00:00:00,768,peakcap_r0p99_eta5_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22121.470129472586,2160.0,20326.190476191186,20257.959194094008,68.23128209717714,0.0,0.015162507132706032,0.0,0.015162507132706032,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.999134317051492,26.99481934642742,0.15244616839016042,0.15326074260001182,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-09 00:15:00,769,peakcap_r0p99_eta5_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22100.837392123227,2160.0,20326.190476191186,20326.19047621744,0.0,0.0,0.0,0.0,0.0,0.015162507132706032,0.0,0.015162507132706032,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.99481934642742,26.98840498029176,0.15326074260001182,0.15318411222836906,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-09 00:30:00,770,peakcap_r0p99_eta5_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22078.984937331767,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.98840498029176,26.980319471935232,0.15318411222871184,0.1531075201725975,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-09 00:45:00,771,peakcap_r0p99_eta5_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22056.006340664466,2160.0,20326.190476191186,20326.190476192623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.980319471935232,26.970484241698564,0.1531075201725975,0.15303096641249248,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-09 01:00:00,772,peakcap_r0p99_eta5_mpc_tes,mpc,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22032.0,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000021,20879.100000000093,0.0,0,,0.0,0.0,,0.0,0.5,26.970484241698564,26.958828839267575,0.1530309664125112,0.15295445092930496,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-09 01:15:00,773,peakcap_r0p99_eta5_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22007.068714174606,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.958828839267575,26.94529124177015,0.15295445092930496,0.15287797370384032,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-09 01:30:00,774,peakcap_r0p99_eta5_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21981.31924278172,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000021,20879.100000000093,0.0,0,,0.0,0.0,,0.0,0.5,26.94529124177015,26.929818115806082,0.15287797370384032,0.1528015347169884,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-09 01:45:00,775,peakcap_r0p99_eta5_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21954.861849010966,2160.0,20326.190476191186,20326.190476192405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.929818115806082,26.91236504228721,0.1528015347169884,0.15272513394961398,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-09 02:00:00,776,peakcap_r0p99_eta5_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21927.809827484285,2160.0,20326.190476191186,20326.190476193475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.91236504228721,26.892896703125103,0.15272513394962992,0.15264877138262525,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-09 02:15:00,777,peakcap_r0p99_eta5_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21900.279019110967,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.892896703125103,26.871387028966637,0.15264877138265512,0.1525724469969638,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-09 02:30:00,778,peakcap_r0p99_eta5_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21872.38731503906,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.871387028966637,26.847819307344693,0.1525724469969638,0.1524961607734653,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-09 02:45:00,779,peakcap_r0p99_eta5_mpc_tes,mpc,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21844.25415182742,2160.0,20326.190476191186,20326.19047619148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.847819307344693,26.822186250780963,0.1524961607734653,0.15241991269307475,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-09 03:00:00,780,peakcap_r0p99_eta5_mpc_tes,mpc,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21816.0,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.82218625078096,26.794490024548885,0.15241991269307859,0.15234370273673206,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-09 03:15:00,781,peakcap_r0p99_eta5_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21787.745848172577,2160.0,20326.190476191186,20326.190476191132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.794490024548885,26.76474223397785,0.15234370273673206,0.15226753088536443,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-09 03:30:00,782,peakcap_r0p99_eta5_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21759.612684960935,2160.0,20326.19047619119,20326.19047619082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177813,7.05991124872028,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.76474223397785,26.732963871352865,0.1522675308853637,0.15219139711992588,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-09 03:45:00,783,peakcap_r0p99_eta5_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21731.720980889033,2160.0,20326.19047619119,20326.190476191045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177813,7.05991124872028,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.732963871352865,26.699185222637027,0.15219139711992105,0.152115301421363,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-09 04:00:00,784,peakcap_r0p99_eta5_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21704.190172515708,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.699185222637027,26.663445734416047,0.1521153014213611,0.15203924377065042,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-09 04:15:00,785,peakcap_r0p99_eta5_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21677.138150989034,2160.0,20326.190476191186,20326.190476191747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.663445734416047,26.62579384163454,0.15203924377065042,0.1519632241487578,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-09 04:30:00,786,peakcap_r0p99_eta5_mpc_tes,mpc,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21650.68075721828,2160.0,20326.190476191186,20326.190476200172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000021,20879.100000000093,0.0,0,,0.0,0.0,,0.0,0.5,26.62579384163454,26.586286756861522,0.15196322414876512,0.15188724253657343,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-09 04:45:00,787,peakcap_r0p99_eta5_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21624.931285825387,2160.0,20326.190476191186,20326.190476179723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.586286756861522,26.544990221987938,0.15188724253669075,0.15181129891557207,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-09 05:00:00,788,peakcap_r0p99_eta5_mpc_tes,mpc,30.0,26.0,18000.0,7.14,7.14,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21600.0,2160.0,20382.857142857847,20382.85714285785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9264935064935385,7.062079779525341,2886.240000000089,2886.240000000089,20879.10000000009,0.0,2879.100000000089,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.544990221987938,26.501553223417822,0.15181129891542242,0.15173539326596472,20886.24000000009,1.1603466666666715,False,0,0,1
2025-07-09 05:15:00,789,peakcap_r0p99_eta5_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,7.14,7.14,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21575.993659335534,2160.0,20382.857142857847,20382.85714285711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9264935064935385,7.062079779525341,2886.240000000089,2886.240000000089,20879.10000000009,0.0,2879.100000000089,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.501553223417822,26.45648506260026,0.15173539326596472,0.15165952556934142,20886.24000000009,1.1603466666666715,False,0,0,1
2025-07-09 05:30:00,790,peakcap_r0p99_eta5_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,7.14,7.14,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21553.015062668233,2160.0,20382.857142857847,20382.85714285785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9264935064935385,7.062079779525341,2886.240000000089,2886.240000000089,20879.10000000009,0.0,2879.100000000089,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.45648506260026,26.409875207322656,0.15165952556933174,0.15158369580654707,20886.24000000009,1.1603466666666715,False,0,0,1
2025-07-09 05:45:00,791,peakcap_r0p99_eta5_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,7.14,7.14,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21531.16260787677,2160.0,20382.857142857847,20382.85714285847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9264935064935385,7.062079779525341,2886.240000000089,2886.240000000089,20879.10000000009,0.0,2879.100000000089,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.409875207322656,26.3618203094504,0.15158369580654707,0.15150790395863573,20886.24000000009,1.1603466666666715,False,0,0,1
2025-07-09 06:00:00,792,peakcap_r0p99_eta5_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,112.02,112.02,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21510.52987052741,2160.0,21215.23809523881,21215.23809523881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9643290043290368,7.092740543755573,2991.12000000009,2991.12000000009,20879.10000000009,0.0,2879.10000000009,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.3618203094504,26.306180930630408,0.1515079039586438,0.1514321500066645,20991.12000000009,1.1661733333333384,False,0,0,1
2025-07-09 06:15:00,793,peakcap_r0p99_eta5_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,112.02,112.02,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21491.20520316908,2160.0,21215.23809523881,21215.23809523881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9643290043290368,7.092740543755573,2991.12000000009,2991.12000000009,20879.10000000009,0.0,2879.10000000009,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.306180930630404,26.2493447836789,0.1514321500066645,0.15135643393166118,20991.12000000009,1.1661733333333384,False,0,0,1
2025-07-09 06:30:00,794,peakcap_r0p99_eta5_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,112.02,112.02,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21473.271356994184,2160.0,21215.23809523881,21215.238095238543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9643290043290368,7.092740543755573,2991.12000000009,2991.12000000009,20879.10000000009,0.0,2879.10000000009,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.2493447836789,26.19142725832159,0.15135643393166118,0.15128075571469882,20991.12000000009,1.1661733333333384,False,0,0,1
2025-07-09 06:45:00,795,peakcap_r0p99_eta5_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,112.02,112.02,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21456.805127485302,2160.0,21215.23809523881,21215.238095240158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9643290043290368,7.092740543755573,2991.12000000009,2991.12000000009,20879.10000000009,0.0,2879.10000000009,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.19142725832159,26.132549094864018,0.15128075571469535,0.15120511533682038,20991.12000000009,1.1661733333333384,False,0,0,1
2025-07-09 07:00:00,796,peakcap_r0p99_eta5_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,355.38,355.38,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21441.87702556512,2160.0,22000.0,22000.00000003278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20734.62,0.0,2734.62,0.0,20879.10000000021,20734.62,0.0,0,,0.0,0.0,,0.0,0.5,26.132549094864018,26.06695014882744,0.151205115336838,0.15112951277874165,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 07:15:00,797,peakcap_r0p99_eta5_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,355.38,355.38,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21428.550975657876,2160.0,22000.0,21999.999999968084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20734.62,0.0,2734.62,0.0,20879.10000000021,20734.62,0.0,0,,0.0,0.0,,0.0,0.5,26.06695014882744,26.000679099213798,0.15112951277916958,0.1510539480231967,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 07:30:00,798,peakcap_r0p99_eta5_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,355.38,355.38,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21416.88404195512,2160.0,22000.0,22000.00000000051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20734.62,0.0,2734.62,0.0,20879.10000000021,20837.504034962258,0.0,0,,0.0,0.0,,0.0,0.5,26.000679099213798,25.933869345058465,0.15105394802278,0.15097842104876194,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 07:45:00,799,peakcap_r0p99_eta5_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,355.38,355.38,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21406.926184058117,2160.0,22000.0,21999.999999999687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20734.62,0.0,2734.62,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.933869345058465,25.866657438122054,0.1509784210487686,0.1509029318382483,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 08:00:00,800,peakcap_r0p99_eta5_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,544.62,544.62,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17455.38,0.0,0.0,544.62,20879.10000000021,20518.32,0.0,0,,0.0,0.0,,0.0,0.5,25.86665743812205,25.964182493395356,0.15090293183824421,0.1508274803723251,18000.0,1.0,False,0,0,0
2025-07-09 08:15:00,801,peakcap_r0p99_eta5_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,544.62,544.62,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17455.38,0.0,0.0,544.62,20879.10000000021,20518.32,0.0,0,,0.0,0.0,,0.0,0.5,25.964182493395356,26.060657463656398,0.1508274803723251,0.15075206663213894,18000.0,1.0,False,0,0,0
2025-07-09 08:30:00,802,peakcap_r0p99_eta5_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,544.62,544.62,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17455.38,0.0,0.0,544.62,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.060657463656398,26.156230001351965,0.15075206663213894,0.15067669059882288,18000.0,1.0,False,0,0,0
2025-07-09 08:45:00,803,peakcap_r0p99_eta5_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,544.62,544.62,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17455.38,0.0,0.0,544.62,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.156230001351965,26.251048468935057,0.15067669059882288,0.15060135225352347,18000.0,1.0,False,0,0,0
2025-07-09 09:00:00,804,peakcap_r0p99_eta5_mpc_tes,mpc,27.0,23.0,18000.0,1289.7,1289.7,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16710.3,0.0,0.0,1289.7,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.251048468935057,26.345261321297297,0.15060135225352347,0.1505260515773967,18000.0,1.0,False,0,0,0
2025-07-09 09:15:00,805,peakcap_r0p99_eta5_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,1289.7,1289.7,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16710.3,0.0,0.0,1289.7,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.345261321297297,26.439016487705697,0.1505260515773967,0.150450788551608,18000.0,1.0,False,0,0,0
2025-07-09 09:30:00,806,peakcap_r0p99_eta5_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,1289.7,1289.7,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16710.3,0.0,0.0,1289.7,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.439016487705697,26.532460755890988,0.150450788551608,0.15037556315733222,18000.0,1.0,False,0,0,0
2025-07-09 09:45:00,807,peakcap_r0p99_eta5_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,1289.7,1289.7,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16710.3,0.0,0.0,1289.7,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.532460755890988,26.62573916092549,0.15037556315733222,0.15030037537575355,18000.0,1.0,False,0,0,0
2025-07-09 10:00:00,808,peakcap_r0p99_eta5_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,1920.42,1920.42,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16079.58,0.0,0.0,1920.42,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.62573916092549,26.71899438150803,0.15030037537575355,0.1502252251880657,18000.0,1.0,False,0,0,0
2025-07-09 10:15:00,809,peakcap_r0p99_eta5_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,1920.42,1920.42,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,21406.926184058117,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16079.58,0.0,0.0,1920.42,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.71899438150803,26.81236614624159,0.1502252251880657,0.15015011257547167,18000.0,1.0,False,0,0,0
2025-07-09 10:30:00,810,peakcap_r0p99_eta5_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,1920.42,1920.42,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,21416.88404195512,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16079.58,0.0,0.0,1920.42,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.812366146241587,26.905990652446725,0.15015011257547167,0.15007503751918394,18000.0,1.0,False,0,0,0
2025-07-09 10:45:00,811,peakcap_r0p99_eta5_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,1920.42,1920.42,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,21428.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16079.58,0.0,0.0,1920.42,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.905990652446725,26.999999999999986,0.15007503751918394,0.15000000000042435,18000.0,1.0,False,0,0,0
2025-07-09 11:00:00,812,peakcap_r0p99_eta5_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,2722.8,2722.8,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20879.10000000009,21441.87702556512,2160.0,22000.0,21860.52923161437,139.47076838562919,0.0,0.030993504085695376,0.0,0.030993504085695376,0.030993504085695376,0.0,0.030993504085695376,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18367.2,0.0,367.1999999999998,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.999999999999986,26.930567673385152,0.15000000000042435,0.15174586836545875,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 11:15:00,813,peakcap_r0p99_eta5_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,2722.8,2722.8,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20879.10000000009,21456.805127485302,2160.0,22000.0,21860.52923161437,139.47076838562919,0.0,0.030993504085695376,0.0,0.030993504085695376,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18367.2,0.0,367.1999999999998,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.930567673385152,26.862692161570042,0.15174586836545875,0.15349086379631066,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 11:30:00,814,peakcap_r0p99_eta5_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,2722.8,2722.8,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20879.10000000009,21473.271356994184,2160.0,22000.0,21994.12162649288,5.878373507119623,0.0,0.0013063052238043605,0.0,0.0013063052238043605,0.029687198861891015,0.0,0.029687198861891015,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18367.2,0.0,367.1999999999998,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.862692161570042,26.795482930727687,0.15349086379631066,0.15349086379631102,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 11:45:00,815,peakcap_r0p99_eta5_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,2722.8,2722.8,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20879.10000000009,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0013063052238043605,0.0,0.0013063052238043605,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18367.2,0.0,367.1999999999998,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.795482930727687,26.73000874573993,0.15349086379631102,0.15341411836441288,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 12:00:00,816,peakcap_r0p99_eta5_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,3068.88,3068.88,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20879.10000000009,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18021.12,0.0,21.11999999999989,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.73000874573993,26.6664125926801,0.15341411836441288,0.15333741130523068,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 12:15:00,817,peakcap_r0p99_eta5_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,3068.88,3068.88,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20879.10000000009,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18021.12,0.0,21.11999999999989,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.666412592680096,26.604786100586644,0.15333741130523068,0.1532607425995781,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 12:30:00,818,peakcap_r0p99_eta5_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,3068.88,3068.88,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20879.10000000009,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18021.12,0.0,21.11999999999989,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.604786100586644,26.5452134805418,0.1532607425995781,0.1531841122282783,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 12:45:00,819,peakcap_r0p99_eta5_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,3068.88,3068.88,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20879.10000000009,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18021.12,0.0,21.11999999999989,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.5452134805418,26.487771159349343,0.1531841122282783,0.15310752017216417,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 13:00:00,820,peakcap_r0p99_eta5_mpc_tes,mpc,30.0,26.0,18000.0,1898.94,1898.94,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,19191.06,0.0,1191.0599999999981,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.487771159349343,26.432527446578003,0.15310752017216417,0.15303096641207808,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 13:15:00,821,peakcap_r0p99_eta5_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,1898.94,1898.94,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,19191.06,0.0,1191.0599999999981,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.432527446578003,26.379542236396112,0.15303096641207808,0.15295445092887205,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 13:30:00,822,peakcap_r0p99_eta5_mpc_tes,mpc,30.703899405809462,26.703899405809462,18000.0,1898.94,1898.94,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,19191.06,0.0,1191.0599999999981,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.379542236396112,26.328866745474063,0.15295445092887205,0.15287797370340764,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 13:45:00,823,peakcap_r0p99_eta5_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,1898.94,1898.94,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,19191.06,0.0,1191.0599999999981,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.328866745474063,26.280543288076792,0.15287797370340764,0.15280153471655594,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 14:00:00,824,peakcap_r0p99_eta5_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,1253.58,1253.58,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19836.42,0.0,1836.42,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.280543288076792,26.23460508930915,0.15280153471655594,0.15272513394919768,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 14:15:00,825,peakcap_r0p99_eta5_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,1253.58,1253.58,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19836.42,0.0,1836.42,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.23460508930915,26.19107613731374,0.15272513394919768,0.15264877138222308,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 14:30:00,826,peakcap_r0p99_eta5_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,1253.58,1253.58,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19836.42,0.0,1836.42,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.19107613731374,26.149971075053923,0.15264877138222308,0.15257244699653197,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 14:45:00,827,peakcap_r0p99_eta5_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,1253.58,1253.58,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19836.42,0.0,1836.42,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.149971075053923,26.11129513214523,0.15257244699653197,0.1524961607730337,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 15:00:00,828,peakcap_r0p99_eta5_mpc_tes,mpc,33.0,29.0,18000.0,1006.86,1006.86,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20083.14,0.0,2083.14,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.11129513214523,26.075044097026915,0.1524961607730337,0.1524199126926472,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 15:15:00,829,peakcap_r0p99_eta5_mpc_tes,mpc,33.39241877538086,29.39241877538086,18000.0,1006.86,1006.86,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21844.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20083.14,0.0,2083.14,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.075044097026915,26.04120432959266,0.1524199126926472,0.1523437027363009,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 15:30:00,830,peakcap_r0p99_eta5_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,1006.86,1006.86,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20083.14,0.0,2083.14,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.041204329592656,26.009752814226125,0.1523437027363009,0.15226753088493278,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 15:45:00,831,peakcap_r0p99_eta5_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,1006.86,1006.86,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20083.14,0.0,2083.14,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.009752814226125,25.98065725301415,0.15226753088493278,0.1521913971194903,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 16:00:00,832,peakcap_r0p99_eta5_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,571.68,571.68,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20879.10000000009,21927.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20518.32,0.0,2518.32,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.98065725301415,25.953876198738158,0.1521913971194903,0.15211530142093058,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 16:15:00,833,peakcap_r0p99_eta5_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,571.68,571.68,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20879.10000000009,21954.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20518.32,0.0,2518.32,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.953876198738158,25.929359227074237,0.15211530142093058,0.15203924377022013,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 16:30:00,834,peakcap_r0p99_eta5_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,571.68,571.68,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20879.10000000009,21981.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20518.32,0.0,2518.32,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.929359227074237,25.907047147264265,0.15203924377022013,0.15196322414833502,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 16:45:00,835,peakcap_r0p99_eta5_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,571.68,571.68,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20879.10000000009,22007.068714174606,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20518.32,0.0,2518.32,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.907047147264265,25.89024725035579,0.15196322414833502,0.15776224253626084,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 17:00:00,836,peakcap_r0p99_eta5_mpc_tes,mpc,36.0,32.0,18000.0,261.36,261.36,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22032.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20828.64,0.0,2828.64,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.89024725035579,25.87211460957254,0.15776224253626084,0.15768336141499273,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 17:15:00,837,peakcap_r0p99_eta5_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,261.36,261.36,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22056.006340664466,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20828.64,0.0,2828.64,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.87211460957254,25.85595946025811,0.15768336141499273,0.15760451973428524,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 17:30:00,838,peakcap_r0p99_eta5_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,261.36,261.36,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22078.984937331767,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20828.64,0.0,2828.64,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.85595946025811,25.841690386523204,0.15760451973428524,0.1575257174744181,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 17:45:00,839,peakcap_r0p99_eta5_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,261.36,261.36,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22100.837392123227,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20828.64,0.0,2828.64,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.841690386523204,25.82920879935864,0.1575257174744181,0.1574469546156809,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 18:00:00,840,peakcap_r0p99_eta5_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,32.58,32.58,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22121.470129472586,2160.0,20584.76190476263,20584.76190476263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9356709956710285,7.06971985409179,2911.6800000000912,2911.6800000000912,20879.10000000009,0.0,2879.1000000000913,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.82920879935864,25.829023639441576,0.1574469546156809,0.15736823113837306,20911.68000000009,1.161760000000005,False,0,0,1
