timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-09 18:15:00,841,peakcap_r0p99_eta5_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,32.58,32.58,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22140.794796830916,2160.0,20584.76190476263,20584.76190476263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9356709956710285,7.06971985409179,2911.6800000000912,2911.6800000000912,20879.10000000009,0.0,2879.1000000000913,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.829023639441576,25.83034926068641,0.15736823113837306,0.15728954702280387,20911.68000000009,1.161760000000005,False,0,0,1
2025-07-09 18:30:00,842,peakcap_r0p99_eta5_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,32.58,32.58,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22158.728643005812,2160.0,20584.76190476263,20584.76190476263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9356709956710285,7.06971985409179,2911.6800000000912,2911.6800000000912,20879.10000000009,0.0,2879.1000000000913,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.83034926068641,25.83306850704416,0.15728954702280387,0.1572109022492925,20911.68000000009,1.161760000000005,False,0,0,1
2025-07-09 18:45:00,843,peakcap_r0p99_eta5_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,32.58,32.58,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22175.194872514698,2160.0,20584.76190476263,20584.76190476263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9356709956710285,7.06971985409179,2911.6800000000912,2911.6800000000912,20879.10000000009,0.0,2879.1000000000913,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.83306850704416,25.837058881821527,0.1572109022492925,0.15713229679816784,20911.68000000009,1.161760000000005,False,0,0,1
2025-07-09 19:00:00,844,peakcap_r0p99_eta5_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22190.122974434875,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.837058881821527,25.996578782989005,0.15713229679816784,0.15705373064976877,18000.0,1.0,False,0,0,0
2025-07-09 19:15:00,845,peakcap_r0p99_eta5_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22203.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.996578782989005,26.15624248236142,0.15705373064976877,0.1569752037844439,18000.0,1.0,False,0,0,0
2025-07-09 19:30:00,846,peakcap_r0p99_eta5_mpc_tes,mpc,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22215.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.15624248236142,26.315919552620397,0.1569752037844439,0.1568967161825517,18000.0,1.0,False,0,0,0
2025-07-09 19:45:00,847,peakcap_r0p99_eta5_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22225.073815941883,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.315919552620393,26.475476397007366,0.1568967161825517,0.15681826782446043,18000.0,1.0,False,0,0,0
2025-07-09 20:00:00,848,peakcap_r0p99_eta5_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22233.279956956878,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.475476397007366,26.634776838911456,0.15681826782446043,0.1567398586905482,18000.0,1.0,False,0,0,0
2025-07-09 20:15:00,849,peakcap_r0p99_eta5_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22239.699241134196,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.634776838911456,26.79368272240619,0.1567398586905482,0.15666148876120295,18000.0,1.0,False,0,0,0
2025-07-09 20:30:00,850,peakcap_r0p99_eta5_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22244.304180113482,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.79368272240619,26.95205452116402,0.15666148876120295,0.15658315801682235,18000.0,1.0,False,0,0,0
2025-07-09 20:45:00,851,peakcap_r0p99_eta5_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22247.07505483908,2160.0,18451.99686864669,18451.99686864669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8387271303930314,6.981587112908408,2642.9516054494816,2642.9516054494816,20642.95160544948,0.0,2642.9516054494816,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.95205452116402,26.971361976626923,0.15658315801682235,0.15650486643781394,20642.95160544948,1.1468306447471934,False,0,0,1
2025-07-09 21:00:00,852,peakcap_r0p99_eta5_mpc_tes,mpc,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,22248.0,2160.0,20326.190476190706,20326.190476190706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177594,7.0599112487202635,2879.1000000000276,2879.1000000000276,20879.100000000028,0.0,2879.1000000000276,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.971361976626923,26.976576636936965,0.15650486643781394,0.15642661400459504,20879.100000000028,1.1599500000000016,False,0,0,1
2025-07-09 21:15:00,853,peakcap_r0p99_eta5_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,22247.07505483908,2160.0,20326.190476190706,20326.190476190706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177594,7.0599112487202635,2879.1000000000276,2879.1000000000276,20879.100000000028,0.0,2879.1000000000276,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.976576636936965,26.981689703442065,0.15642661400459504,0.15634840069759276,20879.100000000028,1.1599500000000016,False,0,0,1
2025-07-09 21:30:00,854,peakcap_r0p99_eta5_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,22244.304180113482,2160.0,20326.19047619166,20326.19047619166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489178027,7.0599112487203,2879.1000000001477,2879.1000000001477,20879.100000000148,0.0,2879.1000000001477,0.0,20879.10000000021,20879.100000000148,5.820766091346741e-11,0,,0.0,0.0,,0.0,0.5,26.981689703442065,26.98655753436013,0.15634840069759276,0.15627022649724398,20879.100000000148,1.1599500000000083,False,0,0,1
2025-07-09 21:45:00,855,peakcap_r0p99_eta5_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,22239.699241134196,2160.0,20326.190476191183,20326.190476191183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.923917748917781,7.059911248720278,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.98655753436013,26.99103822287153,0.15627022649724398,0.15619209138399537,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-09 22:00:00,856,peakcap_r0p99_eta5_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,22233.279956956878,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.99103822287153,26.9949922009337,0.15619209138399537,0.1561139953383034,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-09 22:15:00,857,peakcap_r0p99_eta5_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,22225.073815941883,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.9949922009337,26.998282833102476,0.1561139953383034,0.15603593834063426,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-09 22:30:00,858,peakcap_r0p99_eta5_mpc_tes,mpc,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,22215.115958044873,2160.0,20326.190476191186,20326.190476191186,0.0,156.81796116045,0.0,0.03484843581343334,-0.03484843581343334,0.0,0.03484843581343334,0.03484843581343334,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.998282833102476,26.999600863108395,0.15603593834063426,0.15359049946022527,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-09 22:45:00,859,peakcap_r0p99_eta5_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,22203.44902434212,2160.0,20326.190476191186,20326.190476191186,0.0,156.81796116048994,0.0,0.034848435813442206,-0.034848435813442206,0.0,8.867906409193438e-15,8.867906409193438e-15,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.999600863108395,27.0,0.15359049946022527,0.15114628329925586,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-09 23:00:00,860,peakcap_r0p99_eta5_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20879.10000000009,22190.122974434875,2160.0,20326.190476191186,20326.190476191186,0.0,70.92384083855116,0.0,0.015760853519678035,-0.015760853519678035,0.0,0.01908758229376417,0.01908758229376417,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15114628329925586,0.1500000000000194,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-09 23:15:00,861,peakcap_r0p99_eta5_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20879.10000000009,22175.194872514698,2160.0,20326.190476191186,20241.613255361324,84.57722082986217,0.0,0.018794937962191595,0.0,0.018794937962191595,0.018794937962191595,0.015760853519678035,0.03455579148186963,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.1500000000000194,0.15102920260529815,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-09 23:30:00,862,peakcap_r0p99_eta5_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20879.10000000009,22158.728643005812,2160.0,20040.99640428349,20040.99640428349,0.0,29.09362702493265,0.0,0.006465250449985033,-0.006465250449985033,0.018794937962191595,0.006465250449985033,0.02526018841217663,0.1,2,14000.0,22000.0,0.9109543820128859,7.0488320407001614,2843.165546939719,2843.165546939719,20843.16554693972,0.0,2843.165546939719,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.000000000000014,0.15102920260529815,0.15051447262016499,20843.16554693972,1.1579536414966511,False,0,0,1
2025-07-09 23:45:00,863,peakcap_r0p99_eta5_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20879.10000000009,22140.794796830916,2160.0,19883.27913365302,19883.279133653024,0.0,0.0,0.0,0.0,0.0,0.0,0.006465250449985033,0.006465250449985033,0.1,2,14000.0,22000.0,0.9037854151660464,7.042583936734874,2823.2931708402793,2823.2931708402793,20823.29317084028,0.0,2823.2931708402793,0.0,20879.10000000021,20879.100000000337,0.0,0,,0.0,0.0,,0.0,0.5,27.000000000000014,27.000000000000032,0.15051447262016499,0.1504392153838549,20823.29317084028,1.1568496206022378,False,0,0,1
2025-07-10 00:00:00,864,peakcap_r0p99_eta5_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22121.470129472586,2160.0,20326.190476191186,19876.190476191186,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.000000000000032,26.998543425293644,0.1504392153838549,0.156238995776163,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-10 00:15:00,865,peakcap_r0p99_eta5_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22100.837392123227,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.998543425293644,26.99210811121456,0.156238995776163,0.1561608762782749,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-10 00:30:00,866,peakcap_r0p99_eta5_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22078.984937331767,2160.0,19464.30195441267,19014.30195441267,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.8847409979278485,7.025550470434181,2770.502046255995,2770.502046255995,20770.502046255995,0.0,2770.502046255995,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.99210811121456,26.993840936659925,0.1561608762782749,0.16195779584013578,20770.502046255995,1.1539167803475552,False,0,0,1
2025-07-10 00:45:00,867,peakcap_r0p99_eta5_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22056.006340664466,2160.0,18183.47690075039,18183.47690075039,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.8265216773068359,6.9692042586976095,2609.11808949455,2609.11808949455,20609.11808949455,0.0,2609.11808949455,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.993840936659925,27.0,0.16195779584013578,0.16187681694221573,20609.11808949455,1.1449510049719194,False,0,0,1
2025-07-10 01:00:00,868,peakcap_r0p99_eta5_mpc_tes,mpc,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22032.0,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000021,20879.100000000166,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.988178571428566,0.16187681694221573,0.16179587853374464,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-10 01:15:00,869,peakcap_r0p99_eta5_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22007.068714174606,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.988178571428566,26.974475881687738,0.16179587853374464,0.16171498059447778,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-10 01:30:00,870,peakcap_r0p99_eta5_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21981.31924278172,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.974475881687738,26.95883859212413,0.16171498059447778,0.16163412310418054,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-10 01:45:00,871,peakcap_r0p99_eta5_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21954.861849010966,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.95883859212413,26.94122227842598,0.16163412310418054,0.16155330604262846,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-10 02:00:00,872,peakcap_r0p99_eta5_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21927.809827484285,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.94122227842598,26.92159161731061,0.16155330604262846,0.16147252938960716,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-10 02:15:00,873,peakcap_r0p99_eta5_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21900.279019110967,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.92159161731061,26.89992053425985,0.16147252938960716,0.16139179312491236,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-10 02:30:00,874,peakcap_r0p99_eta5_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21872.38731503906,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.89992053425985,26.876192311670632,0.16139179312491236,0.1613110972283499,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-10 02:45:00,875,peakcap_r0p99_eta5_mpc_tes,mpc,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21844.25415182742,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.876192311670632,26.85039965695757,0.1613110972283499,0.16123044167973574,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-10 03:00:00,876,peakcap_r0p99_eta5_mpc_tes,mpc,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21816.0,2160.0,20326.19047619119,20326.19047619119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177813,7.05991124872028,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.850399656957567,26.822544730315748,0.16123044167973574,0.1611498264588959,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-10 03:15:00,877,peakcap_r0p99_eta5_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21787.745848172577,2160.0,20326.19047619119,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177813,7.05991124872028,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.822544730315748,26.79263913202477,0.1611498264588959,0.16106925154566645,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-10 03:30:00,878,peakcap_r0p99_eta5_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21759.612684960935,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.79263913202477,26.76070384934827,0.16106925154566645,0.16098871691989364,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-10 03:45:00,879,peakcap_r0p99_eta5_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21731.720980889033,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.76070384934827,26.726769163256208,0.16098871691989364,0.1609082225614337,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-10 04:00:00,880,peakcap_r0p99_eta5_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21704.190172515708,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.726769163256208,26.690874515369245,0.1609082225614337,0.16082776845015298,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-10 04:15:00,881,peakcap_r0p99_eta5_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21677.138150989034,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.690874515369245,26.65306833569488,0.16082776845015298,0.16074735456592792,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-10 04:30:00,882,peakcap_r0p99_eta5_mpc_tes,mpc,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21650.68075721828,2160.0,20326.19047619119,20326.19047619119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177813,7.05991124872028,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.65306833569488,26.61340783189284,0.16074735456592792,0.16066698088864498,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-10 04:45:00,883,peakcap_r0p99_eta5_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21624.931285825387,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.61340783189284,26.571958740972118,0.16066698088864498,0.16058664739820067,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-10 05:00:00,884,peakcap_r0p99_eta5_mpc_tes,mpc,30.0,26.0,18000.0,13.56,13.56,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21600.0,2160.0,20433.809523810243,20433.809523810243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9288095238095565,7.064020494565418,2892.660000000091,2892.660000000091,20879.10000000009,0.0,2879.100000000091,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.571958740972118,26.527987901625572,0.16058664739820067,0.16050635407450156,20892.66000000009,1.1607033333333383,False,0,0,1
2025-07-10 05:15:00,885,peakcap_r0p99_eta5_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,13.56,13.56,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21575.993659335534,2160.0,20433.809523810243,20433.809523810243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9288095238095565,7.064020494565418,2892.660000000091,2892.660000000091,20879.10000000009,0.0,2879.100000000091,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.527987901625572,26.48238890288594,0.16050635407450156,0.1604261008974643,20892.66000000009,1.1607033333333383,False,0,0,1
2025-07-10 05:30:00,886,peakcap_r0p99_eta5_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,13.56,13.56,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21553.015062668233,2160.0,20433.809523810243,20433.809523810243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9288095238095565,7.064020494565418,2892.660000000091,2892.660000000091,20879.10000000009,0.0,2879.100000000091,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.48238890288594,26.435251195649585,0.1604261008974643,0.1603458878470156,20892.66000000009,1.1607033333333383,False,0,0,1
2025-07-10 05:45:00,887,peakcap_r0p99_eta5_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,13.56,13.56,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21531.16260787677,2160.0,20433.809523810243,20433.809523810243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9288095238095565,7.064020494565418,2892.660000000091,2892.660000000091,20879.10000000009,0.0,2879.100000000091,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.435251195649585,26.38667141498585,0.1603458878470156,0.16026571490309208,20892.66000000009,1.1607033333333383,False,0,0,1
2025-07-10 06:00:00,888,peakcap_r0p99_eta5_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,196.02,196.02,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21510.52987052741,2160.0,21881.904761905476,21881.904761905476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9946320346320671,7.115788899914421,3075.12000000009,3075.12000000009,20879.10000000009,0.0,2879.10000000009,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.38667141498585,26.325892248697222,0.16026571490309208,0.16018558204564054,21075.12000000009,1.170840000000005,False,0,0,1
2025-07-10 06:15:00,889,peakcap_r0p99_eta5_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,196.02,196.02,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21491.20520316908,2160.0,21881.904761905476,21881.904761905476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9946320346320671,7.115788899914421,3075.12000000009,3075.12000000009,20879.10000000009,0.0,2879.10000000009,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.32589224869722,26.26394522558159,0.16018558204564054,0.16010548925461773,21075.12000000009,1.170840000000005,False,0,0,1
2025-07-10 06:30:00,890,peakcap_r0p99_eta5_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,196.02,196.02,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21473.271356994184,2160.0,21881.904761905476,21881.904761905476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9946320346320671,7.115788899914421,3075.12000000009,3075.12000000009,20879.10000000009,0.0,2879.10000000009,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.26394522558159,26.200945572738576,0.16010548925461773,0.16002543650999043,21075.12000000009,1.170840000000005,False,0,0,1
2025-07-10 06:45:00,891,peakcap_r0p99_eta5_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,196.02,196.02,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21456.805127485302,2160.0,21881.904761905476,21881.904761905476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9946320346320671,7.115788899914421,3075.12000000009,3075.12000000009,20879.10000000009,0.0,2879.10000000009,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.200945572738576,26.13701386876242,0.16002543650999043,0.15994542379173546,21075.12000000009,1.170840000000005,False,0,0,1
2025-07-10 07:00:00,892,peakcap_r0p99_eta5_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,615.6,615.6,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20474.4,0.0,2474.4,0.0,20879.10000000021,20474.4,0.0,0,,0.0,0.0,,0.0,0.5,26.13701386876242,26.07138980837291,0.15994542379173546,0.1598654510798396,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 07:15:00,893,peakcap_r0p99_eta5_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,615.6,615.6,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21428.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20474.4,0.0,2474.4,0.0,20879.10000000021,20474.4,0.0,0,,0.0,0.0,,0.0,0.5,26.07138980837291,26.005093785674084,0.1598654510798396,0.1597855183542997,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 07:30:00,894,peakcap_r0p99_eta5_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,615.6,615.6,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21416.88404195512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20474.4,0.0,2474.4,0.0,20879.10000000021,20474.4,0.0,0,,0.0,0.0,,0.0,0.5,26.005093785674084,25.938259198907414,0.1597855183542997,0.15970562559512255,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 07:45:00,895,peakcap_r0p99_eta5_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,615.6,615.6,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21406.926184058117,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20474.4,0.0,2474.4,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.938259198907414,25.8710225990431,0.15970562559512255,0.159625772782325,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 08:00:00,896,peakcap_r0p99_eta5_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,1100.58,1100.58,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16899.42,0.0,0.0,1100.58,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.871022599043098,25.968523100286223,0.159625772782325,0.15954595989593384,18000.0,1.0,False,0,0,0
2025-07-10 08:15:00,897,peakcap_r0p99_eta5_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,1100.58,1100.58,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16899.42,0.0,0.0,1100.58,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.968523100286223,26.064973654633505,0.15954595989593384,0.15946618691598588,18000.0,1.0,False,0,0,0
2025-07-10 08:30:00,898,peakcap_r0p99_eta5_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,1100.58,1100.58,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16899.42,0.0,0.0,1100.58,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.064973654633505,26.160521913754827,0.15946618691598588,0.1593864538225279,18000.0,1.0,False,0,0,0
2025-07-10 08:45:00,899,peakcap_r0p99_eta5_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,1100.58,1100.58,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16899.42,0.0,0.0,1100.58,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.160521913754827,26.255316239330654,0.1593864538225279,0.15930676059561663,18000.0,1.0,False,0,0,0
2025-07-10 09:00:00,900,peakcap_r0p99_eta5_mpc_tes,mpc,27.0,23.0,18000.0,1641.6,1641.6,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16358.4,0.0,0.0,1641.6,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.255316239330654,26.34950508548442,0.15930676059561663,0.15922710721531882,18000.0,1.0,False,0,0,0
2025-07-10 09:15:00,901,peakcap_r0p99_eta5_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,1641.6,1641.6,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16358.4,0.0,0.0,1641.6,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.34950508548442,26.44323638071927,0.15922710721531882,0.1591474936617112,18000.0,1.0,False,0,0,0
2025-07-10 09:30:00,902,peakcap_r0p99_eta5_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,1641.6,1641.6,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16358.4,0.0,0.0,1641.6,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.44323638071927,26.53665691200636,0.1591474936617112,0.15906791991488034,18000.0,1.0,False,0,0,0
2025-07-10 09:45:00,903,peakcap_r0p99_eta5_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,1641.6,1641.6,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16358.4,0.0,0.0,1641.6,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.53665691200636,26.629911713662715,0.15906791991488034,0.1589883859549229,18000.0,1.0,False,0,0,0
2025-07-10 10:00:00,904,peakcap_r0p99_eta5_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,2474.46,2474.46,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15525.54,0.0,0.0,2474.46,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.629911713662715,26.723143463636106,0.1589883859549229,0.15890889176194545,18000.0,1.0,False,0,0,0
2025-07-10 10:15:00,905,peakcap_r0p99_eta5_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,2474.46,2474.46,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,21406.926184058117,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15525.54,0.0,0.0,2474.46,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.723143463636106,26.816491889782696,0.15890889176194545,0.15882943731606447,18000.0,1.0,False,0,0,0
2025-07-10 10:30:00,906,peakcap_r0p99_eta5_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,2474.46,2474.46,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,21416.88404195512,2160.0,0.0,0.0,0.0,272.73102048549293,0.0,0.06060689344122065,-0.06060689344122065,0.0,0.06060689344122065,0.06060689344122065,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15525.54,0.0,0.0,2474.46,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.816491889782693,26.908047706026768,0.15882943731606447,0.15463270646688873,18000.0,1.0,False,0,0,0
2025-07-10 10:45:00,907,peakcap_r0p99_eta5_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,2474.46,2474.46,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,21428.550975657876,2160.0,0.0,0.0,0.0,272.7310204851582,0.0,0.06060689344114626,-0.06060689344114626,0.0,7.43918815437894e-14,7.43918815437894e-14,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15525.54,0.0,0.0,2474.46,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.908047706026768,27.0,0.15463270646688873,0.15043807398314263,18000.0,1.0,False,0,0,0
2025-07-10 11:00:00,908,peakcap_r0p99_eta5_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,2644.74,2644.74,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20879.10000000009,21441.87702556512,2160.0,22000.0,21877.293951152922,122.70604884707859,0.0,0.027268010854906353,0.0,0.027268010854906353,0.027268010854906353,0.06060689344114626,0.08787490429605262,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18445.260000000002,0.0,445.26000000000204,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.93044193798863,0.15043807398314263,0.15196485058387682,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 11:15:00,909,peakcap_r0p99_eta5_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,2644.74,2644.74,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20879.10000000009,21456.805127485302,2160.0,22000.0,21877.293951152922,122.70604884707858,0.0,0.02726801085490635,0.0,0.02726801085490635,3.469446951953614e-18,0.0,3.469446951953614e-18,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18445.260000000002,0.0,445.26000000000204,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.93044193798863,26.862441398038587,0.15196485058387682,0.15349086379631063,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 11:30:00,910,peakcap_r0p99_eta5_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,2644.74,2644.74,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20879.10000000009,21473.271356994184,2160.0,22000.0,21994.121626492877,5.878373507123877,0.0,0.001306305223805306,0.0,0.001306305223805306,0.025961705631101045,0.0,0.025961705631101045,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18445.260000000002,0.0,445.26000000000204,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.862441398038587,26.795233577741097,0.15349086379631063,0.15349086379631105,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 11:45:00,911,peakcap_r0p99_eta5_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,2644.74,2644.74,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20879.10000000009,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.001306305223805306,0.0,0.001306305223805306,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18445.260000000002,0.0,445.26000000000204,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.795233577741097,26.72976079536389,0.15349086379631105,0.1534141183644129,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 12:00:00,912,peakcap_r0p99_eta5_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,2280.78,2280.78,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20879.10000000009,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18809.22,0.0,809.2200000000016,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.72976079536389,26.666166037024926,0.1534141183644129,0.1533374113052307,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 12:15:00,913,peakcap_r0p99_eta5_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,2280.78,2280.78,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20879.10000000009,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18809.22,0.0,809.2200000000016,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.666166037024922,26.60454093180703,0.1533374113052307,0.15326074259957811,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 12:30:00,914,peakcap_r0p99_eta5_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,2280.78,2280.78,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20879.10000000009,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18809.22,0.0,809.2200000000016,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.60454093180703,26.54496969083657,0.15326074259957811,0.15318411222827832,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 12:45:00,915,peakcap_r0p99_eta5_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,2280.78,2280.78,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20879.10000000009,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18809.22,0.0,809.2200000000016,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.54496969083657,26.487528740961206,0.15318411222827832,0.1531075201721642,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 13:00:00,916,peakcap_r0p99_eta5_mpc_tes,mpc,30.0,26.0,18000.0,1876.74,1876.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,19213.26,0.0,1213.2600000000018,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.487528740961206,26.4322863917933,0.1531075201721642,0.1530309664120781,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 13:15:00,917,peakcap_r0p99_eta5_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,1876.74,1876.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,19213.26,0.0,1213.2600000000018,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.4322863917933,26.379302537544575,0.1530309664120781,0.15295445092887208,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 13:30:00,918,peakcap_r0p99_eta5_mpc_tes,mpc,30.703899405809462,26.703899405809462,18000.0,1876.74,1876.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,19213.26,0.0,1213.2600000000018,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.379302537544575,26.328628394928565,0.15295445092887208,0.15287797370340767,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 13:45:00,919,peakcap_r0p99_eta5_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,1876.74,1876.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,19213.26,0.0,1213.2600000000018,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.328628394928565,26.28030627825311,0.15287797370340767,0.15280153471655597,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 14:00:00,920,peakcap_r0p99_eta5_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,1911.3,1911.3,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19178.7,0.0,1178.7,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.28030627825311,26.234369412665725,0.15280153471655597,0.1527251339491977,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 14:15:00,921,peakcap_r0p99_eta5_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,1911.3,1911.3,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19178.7,0.0,1178.7,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.234369412665725,26.190841786351434,0.1527251339491977,0.1526487713822231,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 14:30:00,922,peakcap_r0p99_eta5_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,1911.3,1911.3,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19178.7,0.0,1178.7,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.190841786351434,26.149738042315782,0.1526487713822231,0.152572446996532,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 14:45:00,923,peakcap_r0p99_eta5_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,1911.3,1911.3,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19178.7,0.0,1178.7,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.149738042315782,26.11106341021624,0.152572446996532,0.15249616077303374,21090.0,1.1716666666666666,False,0,0,1
