timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-16 16:45:00,1507,peakcap_r0p99_eta5_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,346.2,346.2,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20879.10000000009,22007.068714174606,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20743.8,0.0,2743.8,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.91602988147723,25.89580445668881,0.19582466885027627,0.19572675651585114,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 17:00:00,1508,peakcap_r0p99_eta5_mpc_tes,mpc,36.0,32.0,18000.0,96.24,96.24,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22032.0,2160.0,21090.000000000724,21090.000000000724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9586363636363966,7.088265542761526,2975.340000000091,2975.340000000091,20879.10000000009,0.0,2879.1000000000913,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.89580445668881,25.88446555661993,0.19572675651585114,0.1956288931375932,20975.34000000009,1.1652966666666718,False,0,0,1
2025-07-16 17:15:00,1509,peakcap_r0p99_eta5_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,96.24,96.24,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22056.006340664466,2160.0,21090.000000000724,21090.000000000724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9586363636363966,7.088265542761526,2975.340000000091,2975.340000000091,20879.10000000009,0.0,2879.1000000000913,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.88446555661993,25.87506593322835,0.1956288931375932,0.19553107869102443,20975.34000000009,1.1652966666666718,False,0,0,1
2025-07-16 17:30:00,1510,peakcap_r0p99_eta5_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,96.24,96.24,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22078.984937331767,2160.0,21090.000000000724,21090.000000000724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9586363636363966,7.088265542761526,2975.340000000091,2975.340000000091,20879.10000000009,0.0,2879.1000000000913,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.87506593322835,25.86751438558298,0.19553107869102443,0.19543331315167892,20975.34000000009,1.1652966666666718,False,0,0,1
2025-07-16 17:45:00,1511,peakcap_r0p99_eta5_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,96.24,96.24,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22100.837392123227,2160.0,21090.000000000724,21090.000000000724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9586363636363966,7.088265542761526,2975.340000000091,2975.340000000091,20879.10000000009,0.0,2879.1000000000913,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.86751438558298,25.861712538423696,0.19543331315167892,0.1953355964951031,20975.34000000009,1.1652966666666718,False,0,0,1
2025-07-16 18:00:00,1512,peakcap_r0p99_eta5_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,19.86,19.86,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22121.470129472586,2160.0,20483.80952381024,20483.80952381024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9310822510822836,7.065916578293458,2898.96000000009,2898.96000000009,20879.10000000009,0.0,2879.10000000009,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.861712538423696,25.862101687831533,0.1953355964951031,0.19523792869685555,20898.96000000009,1.1610533333333384,False,0,0,1
2025-07-16 18:15:00,1513,peakcap_r0p99_eta5_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,19.86,19.86,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22140.794796830916,2160.0,20483.80952381024,20483.80952381024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9310822510822836,7.065916578293458,2898.96000000009,2898.96000000009,20879.10000000009,0.0,2879.10000000009,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.862101687831533,25.86399838791132,0.19523792869685555,0.19514030973250712,20898.96000000009,1.1610533333333384,False,0,0,1
2025-07-16 18:30:00,1514,peakcap_r0p99_eta5_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,19.86,19.86,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22158.728643005812,2160.0,20483.80952381024,20483.80952381024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9310822510822836,7.065916578293458,2898.96000000009,2898.96000000009,20879.10000000009,0.0,2879.10000000009,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.86399838791132,25.86728550078557,0.19514030973250712,0.19504273957764087,20898.96000000009,1.1610533333333384,False,0,0,1
2025-07-16 18:45:00,1515,peakcap_r0p99_eta5_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,19.86,19.86,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22175.194872514698,2160.0,20483.80952381024,20483.80952381024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9310822510822836,7.065916578293458,2898.96000000009,2898.96000000009,20879.10000000009,0.0,2879.10000000009,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.86728550078557,25.871840547830285,0.19504273957764087,0.19494521820785207,20898.96000000009,1.1610533333333384,False,0,0,1
2025-07-16 19:00:00,1516,peakcap_r0p99_eta5_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22190.122974434875,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.871840547830285,26.03116480212646,0.19494521820785207,0.19484774559874815,18000.0,1.0,False,0,0,0
2025-07-16 19:15:00,1517,peakcap_r0p99_eta5_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22203.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.03116480212646,26.190633955141227,0.19484774559874815,0.19475032172594878,18000.0,1.0,False,0,0,0
2025-07-16 19:30:00,1518,peakcap_r0p99_eta5_mpc_tes,mpc,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22215.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.190633955141227,26.350117573365814,0.19475032172594878,0.1946529465650858,18000.0,1.0,False,0,0,0
2025-07-16 19:45:00,1519,peakcap_r0p99_eta5_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22225.073815941883,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.35011757336581,26.50948205388609,0.1946529465650858,0.19455562009180327,18000.0,1.0,False,0,0,0
2025-07-16 20:00:00,1520,peakcap_r0p99_eta5_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22233.279956956878,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.50948205388609,26.668591213970238,0.19455562009180327,0.19445834228175737,18000.0,1.0,False,0,0,0
2025-07-16 20:15:00,1521,peakcap_r0p99_eta5_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22239.699241134196,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.668591213970238,26.827306891605264,0.19445834228175737,0.19436111311061652,18000.0,1.0,False,0,0,0
2025-07-16 20:30:00,1522,peakcap_r0p99_eta5_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22244.304180113482,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.827306891605264,26.985489554411348,0.19436111311061652,0.1942639325540612,18000.0,1.0,False,0,0,0
2025-07-16 20:45:00,1523,peakcap_r0p99_eta5_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22247.07505483908,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.985489554411348,26.990552485755654,0.1942639325540612,0.19416680058778418,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-16 21:00:00,1524,peakcap_r0p99_eta5_mpc_tes,mpc,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,22248.0,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.990552485755654,26.995659199451843,0.19416680058778418,0.1940697171874903,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-16 21:15:00,1525,peakcap_r0p99_eta5_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,22247.07505483908,2160.0,20326.190476191186,20326.190476191186,0.0,137.1204399654604,0.0,0.030471208881213425,-0.030471208881213425,0.0,0.030471208881213425,0.030471208881213425,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.995659199451843,26.99963652324305,0.1940697171874903,0.19190262737772718,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-16 21:30:00,1526,peakcap_r0p99_eta5_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,22244.304180113482,2160.0,20326.190476191186,20326.190476191186,0.0,587.1204399653423,0.0,0.13047120888118716,-0.13047120888118716,0.0,0.09999999999997373,0.09999999999997373,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.99963652324305,27.0,0.19190262737772718,0.18294314285200114,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-16 21:45:00,1527,peakcap_r0p99_eta5_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,22239.699241134196,2160.0,20326.190476191186,20326.190476191186,0.0,587.3432856233578,0.0,0.13052073013852397,-0.13052073013852397,0.0,4.952125733681534e-05,4.952125733681534e-05,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.18294314285200114,0.1739847738526863,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-16 22:00:00,1528,peakcap_r0p99_eta5_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,22233.279956956878,2160.0,20326.190476191186,20326.190476191186,0.0,520.4757421097199,0.0,0.11566127602438221,-0.11566127602438221,0.0,0.01485945411414176,0.01485945411414176,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.1739847738526863,0.16604035782279922,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-16 22:15:00,1529,peakcap_r0p99_eta5_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,22225.073815941883,2160.0,20326.190476191186,20326.190476191186,0.0,434.9951065369173,0.0,0.09666557923042607,-0.09666557923042607,0.0,0.018995696793956143,0.018995696793956143,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.16604035782279922,0.15939038253312518,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-16 22:30:00,1530,peakcap_r0p99_eta5_mpc_tes,mpc,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,22215.115958044873,2160.0,20326.190476191186,20326.190476191186,0.0,331.2674201097636,0.0,0.07361498224661413,-0.07361498224661413,0.0,0.02305059698381194,0.02305059698381194,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15939038253312518,0.1543096695261919,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-16 22:45:00,1531,peakcap_r0p99_eta5_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,22203.44902434212,2160.0,20326.190476191186,20326.190476191186,0.0,209.73686070578924,0.0,0.04660819126795317,-0.04660819126795317,0.0,0.02700679097866096,0.02700679097866096,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.1543096695261919,0.1510661973498559,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-16 23:00:00,1532,peakcap_r0p99_eta5_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20879.10000000009,22190.122974434875,2160.0,20326.190476191186,20326.190476191186,0.0,70.92384083855116,0.0,0.015760853519678035,-0.015760853519678035,0.0,0.030847337748275132,0.030847337748275132,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.1510661973498559,0.14991995409359415,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-16 23:15:00,1533,peakcap_r0p99_eta5_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20879.10000000009,22175.194872514698,2160.0,20326.190476191186,20241.61325536132,84.57722082986584,0.0,0.018794937962192407,0.0,0.018794937962192407,0.018794937962192407,0.015760853519678035,0.03455579148187044,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.14991995409359415,0.15094919672182616,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-16 23:30:00,1534,peakcap_r0p99_eta5_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20879.10000000009,22158.728643005812,2160.0,20326.190476191186,20223.044660779175,103.1458154120133,0.0,0.022921292313780733,0.0,0.022921292313780733,0.004126354351588327,0.0,0.004126354351588327,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.998852840278985,0.15094919672182616,0.15222034804689988,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-16 23:45:00,1535,peakcap_r0p99_eta5_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20879.10000000009,22140.794796830916,2160.0,19589.15055727819,19589.15055727819,0.0,142.03431669933212,0.0,0.031563181488740474,-0.031563181488740474,0.022921292313780733,0.031563181488740474,0.05448447380252121,0.1,2,14000.0,22000.0,0.8904159344217359,7.030693688098936,2786.2329702170537,2786.2329702170537,20786.232970217054,0.0,2786.2329702170537,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.998852840278985,26.999999999999996,0.15222034804689988,0.15000000000000002,20786.232970217054,1.154790720567614,False,0,0,1
2025-07-17 00:00:00,1536,peakcap_r0p99_eta5_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22121.470129472586,2160.0,20326.190476191186,20186.71970870858,139.47076748260716,0.0,0.030993503885023813,0.0,0.030993503885023813,0.030993503885023813,0.031563181488740474,0.06255668537376428,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.999999999999996,26.996214456049728,0.15000000000000002,0.1517458683532452,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-17 00:15:00,1537,peakcap_r0p99_eta5_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22100.837392123227,2160.0,20326.190476191186,20186.71970693357,139.4707692576163,0.0,0.03099350427947029,0.0,0.03099350427947029,3.9444647548236844e-10,0.0,3.9444647548236844e-10,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.996214456049728,26.990838273192075,0.1517458683532452,0.15349086379548746,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-17 00:30:00,1538,peakcap_r0p99_eta5_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22078.984937331767,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.03099350427947029,0.0,0.03099350427947029,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.990838273192075,26.982739077562982,0.15349086379548746,0.15341411836358973,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-17 00:45:00,1539,peakcap_r0p99_eta5_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22056.006340664466,2160.0,20326.19047619118,20326.19047619118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177809,7.059911248720276,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000235,20879.100000000093,0.0,0,,0.0,0.0,,0.0,0.5,26.982739077562982,26.97289023704467,0.15341411836358973,0.15333741130440795,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-17 01:00:00,1540,peakcap_r0p99_eta5_mpc_tes,mpc,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22032.0,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.97289023704467,26.96122130088986,0.15333741130440795,0.15326074259875574,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-17 01:15:00,1541,peakcap_r0p99_eta5_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22007.068714174606,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.96122130088986,26.947670245795813,0.15326074259875574,0.15318411222745637,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-17 01:30:00,1542,peakcap_r0p99_eta5_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21981.31924278172,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.947670245795813,26.9321837379341,0.15318411222745637,0.15310752017134266,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-17 01:45:00,1543,peakcap_r0p99_eta5_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21954.861849010966,2160.0,20326.190476191186,20312.494829633008,13.695646558179314,0.0,0.0030434770129287364,0.0,0.0030434770129287364,0.0030434770129287364,0.0,0.0030434770129287364,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.9321837379341,26.914820075139954,0.15310752017134266,0.15320977068576655,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-17 02:00:00,1544,peakcap_r0p99_eta5_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21927.809827484285,2160.0,20326.190476191186,20326.190476191183,0.0,0.0,0.0,0.0,0.0,0.0030434770129287364,0.0,0.0030434770129287364,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.914820075139954,26.89533792641807,0.15320977068576655,0.15313316580042374,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-17 02:15:00,1545,peakcap_r0p99_eta5_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21900.279019110967,2160.0,20326.19047619119,20326.19047619119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177813,7.05991124872028,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.89533792641807,26.873814520378577,0.1531331658004237,0.1530565992175235,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-17 02:30:00,1546,peakcap_r0p99_eta5_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21872.38731503906,2160.0,20326.190476191183,20313.155477738575,13.034998452608018,0.0,0.002896666322801782,0.0,0.002896666322801782,0.002896666322801782,0.0,0.002896666322801782,0.1,2,14000.0,22000.0,0.923917748917781,7.059911248720278,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.873814520378577,26.850330906605837,0.1530565992175235,0.15315025006437935,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-17 02:45:00,1547,peakcap_r0p99_eta5_mpc_tes,mpc,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21844.25415182742,2160.0,20326.190476191186,20313.15547773858,13.034998452608018,0.0,0.002896666322801782,0.0,0.002896666322801782,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.850330906605837,26.82478148478466,0.15315025006437935,0.1532438540858118,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-17 03:00:00,1548,peakcap_r0p99_eta5_mpc_tes,mpc,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21816.0,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.002896666322801782,0.0,0.002896666322801782,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.824781484784655,26.79707066036131,0.1532438540858118,0.1531672321587689,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-17 03:15:00,1549,peakcap_r0p99_eta5_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21787.745848172577,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.79707066036131,26.76730835371383,0.1531672321587689,0.15309064854268953,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-17 03:30:00,1550,peakcap_r0p99_eta5_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21759.612684960935,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.76730835371383,26.735515556665327,0.15309064854268953,0.15301410321841818,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-17 03:45:00,1551,peakcap_r0p99_eta5_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21731.720980889033,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.735515556665327,26.701722554719606,0.15301410321841818,0.152937596166809,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-17 04:00:00,1552,peakcap_r0p99_eta5_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21704.190172515708,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.701722554719606,26.665968794005664,0.152937596166809,0.1528611273687256,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-17 04:15:00,1553,peakcap_r0p99_eta5_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21677.138150989034,2160.0,20326.190476191186,20296.21262401079,29.977852180396535,0.0,0.006661744928977008,0.0,0.006661744928977008,0.006661744928977008,0.0,0.006661744928977008,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.665968794005664,26.62852754290532,0.1528611273687256,0.15317607431961863,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-17 04:30:00,1554,peakcap_r0p99_eta5_mpc_tes,mpc,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21650.68075721828,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.006661744928977008,0.0,0.006661744928977008,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.62852754290532,26.589005081062723,0.15317607431961863,0.15309948628245884,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-17 04:45:00,1555,peakcap_r0p99_eta5_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21624.931285825387,2160.0,20326.19047619119,20326.19047619119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177813,7.05991124872028,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.589005081062723,26.54769325561542,0.15309948628245884,0.15302293653931762,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-17 05:00:00,1556,peakcap_r0p99_eta5_mpc_tes,mpc,30.0,26.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21600.0,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000235,20879.100000000108,0.0,0,,0.0,0.0,,0.0,0.5,26.54769325561542,26.50466605248115,0.15302293653931762,0.15294642507104797,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-17 05:15:00,1557,peakcap_r0p99_eta5_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21575.993659335534,2160.0,20326.190476191186,20308.385875684093,17.804600507095124,0.0,0.003956577890465583,0.0,0.003956577890465583,0.003956577890465583,0.0,0.003956577890465583,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000235,20879.100000000188,0.0,0,,0.0,0.0,,0.0,0.5,26.50466605248115,26.4601389165039,0.15294642507104797,0.15310240080957732,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-17 05:30:00,1558,peakcap_r0p99_eta5_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21553.015062668233,2160.0,20326.190476191186,20050.74917407555,275.4413021156371,0.0,0.061209178247919355,0.0,0.061209178247919355,0.05725260035745377,0.0,0.05725260035745377,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.4601389165039,26.415999318063953,0.15310240080957732,0.1566218888312378,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-17 05:45:00,1559,peakcap_r0p99_eta5_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21531.16260787677,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.061209178247919355,0.0,0.061209178247919355,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.415999318063953,26.368334972068784,0.1566218888312378,0.1565435778868222,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-17 06:00:00,1560,peakcap_r0p99_eta5_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,37.56,37.56,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21510.52987052741,2160.0,20624.285714286434,20624.285714286434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9374675324675652,7.071199836211897,2916.660000000091,2916.660000000091,20879.10000000009,0.0,2879.100000000091,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.368334972068784,26.317091091128706,0.1565435778868222,0.1564653060978788,20916.66000000009,1.1620366666666717,False,0,0,1
2025-07-17 06:15:00,1561,peakcap_r0p99_eta5_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,37.56,37.56,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21491.20520316908,2160.0,20624.285714286434,20624.285714286434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9374675324675652,7.071199836211897,2916.660000000091,2916.660000000091,20879.10000000009,0.0,2879.100000000091,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.317091091128702,26.26462571738154,0.1564653060978788,0.15638707344482985,20916.66000000009,1.1620366666666717,False,0,0,1
2025-07-17 06:30:00,1562,peakcap_r0p99_eta5_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,37.56,37.56,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21473.271356994184,2160.0,20624.285714286434,20624.285714286434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9374675324675652,7.071199836211897,2916.660000000091,2916.660000000091,20879.10000000009,0.0,2879.100000000091,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.26462571738154,26.211054379629292,0.15638707344482985,0.15630887990810746,20916.66000000009,1.1620366666666717,False,0,0,1
2025-07-17 06:45:00,1563,peakcap_r0p99_eta5_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,37.56,37.56,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21456.805127485302,2160.0,20624.285714286434,20624.285714286434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9374675324675652,7.071199836211897,2916.660000000091,2916.660000000091,20879.10000000009,0.0,2879.100000000091,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.211054379629292,26.15649795647152,0.15630887990810746,0.15623072546815342,20916.66000000009,1.1620366666666717,False,0,0,1
2025-07-17 07:00:00,1564,peakcap_r0p99_eta5_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,135.0,135.0,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21441.87702556512,2160.0,21397.61904761976,21397.61904761976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9726190476190799,7.099173566775861,3014.1000000000895,3014.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.15649795647152,26.095282155231494,0.15623072546815342,0.15615261010541936,21014.10000000009,1.167450000000005,False,0,0,1
2025-07-17 07:15:00,1565,peakcap_r0p99_eta5_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,135.0,135.0,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21428.550975657876,2160.0,21397.61904761976,21397.61904761976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9726190476190799,7.099173566775861,3014.1000000000895,3014.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.095282155231494,26.033369595224443,0.15615261010541936,0.15607453380036668,21014.10000000009,1.167450000000005,False,0,0,1
2025-07-17 07:30:00,1566,peakcap_r0p99_eta5_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,135.0,135.0,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21416.88404195512,2160.0,21397.619047619755,21397.619047619755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9726190476190798,7.09917356677586,3014.1000000000895,3014.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000235,20879.1000000001,0.0,0,,0.0,0.0,,0.0,0.5,26.033369595224443,25.9708938141719,0.15607453380036668,0.1559964965334665,21014.10000000009,1.167450000000005,False,0,0,1
2025-07-17 07:45:00,1567,peakcap_r0p99_eta5_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,135.0,135.0,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21406.926184058117,2160.0,21397.619047619755,21397.619047619755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9726190476190798,7.09917356677586,3014.1000000000895,3014.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.9708938141719,25.907991501739577,0.1559964965334665,0.15591849828519977,21014.10000000009,1.167450000000005,False,0,0,1
2025-07-17 08:00:00,1568,peakcap_r0p99_eta5_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,199.56,199.56,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17800.44,0.0,0.0,199.56,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.907991501739573,26.00528405290503,0.15591849828519977,0.15584053903605719,18000.0,1.0,False,0,0,0
2025-07-17 08:15:00,1569,peakcap_r0p99_eta5_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,199.56,199.56,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17800.44,0.0,0.0,199.56,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.00528405290503,26.10152782689383,0.15584053903605719,0.15576261876653916,18000.0,1.0,False,0,0,0
2025-07-17 08:30:00,1570,peakcap_r0p99_eta5_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,199.56,199.56,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17800.44,0.0,0.0,199.56,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.10152782689383,26.196870468796185,0.15576261876653916,0.1556847374571559,18000.0,1.0,False,0,0,0
2025-07-17 08:45:00,1571,peakcap_r0p99_eta5_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,199.56,199.56,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17800.44,0.0,0.0,199.56,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.196870468796185,26.291460333749903,0.1556847374571559,0.15560689508842732,18000.0,1.0,False,0,0,0
2025-07-17 09:00:00,1572,peakcap_r0p99_eta5_mpc_tes,mpc,27.0,23.0,18000.0,259.8,259.8,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17740.2,0.0,0.0,259.8,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.291460333749903,26.38544586937256,0.15560689508842732,0.1555290916408831,18000.0,1.0,False,0,0,0
2025-07-17 09:15:00,1573,peakcap_r0p99_eta5_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,259.8,259.8,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17740.2,0.0,0.0,259.8,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.38544586937256,26.47897499769804,0.1555290916408831,0.15545132709506268,18000.0,1.0,False,0,0,0
2025-07-17 09:30:00,1574,peakcap_r0p99_eta5_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,259.8,259.8,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17740.2,0.0,0.0,259.8,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.47897499769804,26.572194499264622,0.15545132709506268,0.15537360143151516,18000.0,1.0,False,0,0,0
2025-07-17 09:45:00,1575,peakcap_r0p99_eta5_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,259.8,259.8,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17740.2,0.0,0.0,259.8,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.572194499264622,26.66524940199265,0.15537360143151516,0.15529591463079942,18000.0,1.0,False,0,0,0
2025-07-17 10:00:00,1576,peakcap_r0p99_eta5_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,537.12,537.12,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17462.88,0.0,0.0,537.12,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.66524940199265,26.758282377469182,0.15529591463079942,0.15521826667348404,18000.0,1.0,False,0,0,0
2025-07-17 10:15:00,1577,peakcap_r0p99_eta5_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,537.12,537.12,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,21406.926184058117,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17462.88,0.0,0.0,537.12,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.758282377469182,26.85143314722546,0.15521826667348404,0.1551406575401473,18000.0,1.0,False,0,0,0
2025-07-17 10:30:00,1578,peakcap_r0p99_eta5_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,537.12,537.12,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,21416.88404195512,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17462.88,0.0,0.0,537.12,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.851433147225457,26.94483790155006,0.1551406575401473,0.15506308721137724,18000.0,1.0,False,0,0,0
2025-07-17 10:45:00,1579,peakcap_r0p99_eta5_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,537.12,537.12,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,21428.550975657876,2160.0,16499.99999999996,16499.99999999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7499999999999982,6.883604505632034,2396.9999999999964,2396.9999999999964,19859.879999999997,0.0,1859.8799999999965,0.0,20879.100000000235,20879.1000000001,0.0,0,,0.0,0.0,,0.0,0.5,26.94483790155006,26.91487873332711,0.15506308721137724,0.15498555566777156,20396.999999999996,1.1331666666666664,False,0,0,1
2025-07-17 11:00:00,1580,peakcap_r0p99_eta5_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,500.04,500.04,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20879.10000000009,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20589.96,0.0,2589.96,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.91487873332711,26.844879183074422,0.15498555566777156,0.1549080628899377,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 11:15:00,1581,peakcap_r0p99_eta5_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,500.04,500.04,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20879.10000000009,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20589.96,0.0,2589.96,0.0,20879.100000000235,20879.100000000206,0.0,0,,0.0,0.0,,0.0,0.5,26.844879183074422,26.77643963825442,0.1549080628899377,0.15483060885849273,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 11:30:00,1582,peakcap_r0p99_eta5_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,500.04,500.04,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20879.10000000009,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20589.96,0.0,2589.96,0.0,20879.100000000235,20879.100000000202,0.0,0,,0.0,0.0,,0.0,0.5,26.77643963825442,26.70967149005441,0.15483060885849273,0.1547531935540635,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 11:45:00,1583,peakcap_r0p99_eta5_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,500.04,500.04,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20879.10000000009,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20589.96,0.0,2589.96,0.0,20879.100000000235,20879.100000000126,0.0,0,,0.0,0.0,,0.0,0.5,26.70967149005441,26.644679994420443,0.1547531935540635,0.15467581695728647,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 12:00:00,1584,peakcap_r0p99_eta5_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,1297.98,1297.98,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20879.10000000009,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19792.02,0.0,1792.02,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.644679994420443,26.581563815586783,0.15467581695728647,0.15459847904880783,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 12:15:00,1585,peakcap_r0p99_eta5_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,1297.98,1297.98,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20879.10000000009,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19792.02,0.0,1792.02,0.0,20879.100000000235,20879.100000000097,0.0,0,,0.0,0.0,,0.0,0.5,26.58156381558678,26.520414597864477,0.15459847904880783,0.15452117980928343,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 12:30:00,1586,peakcap_r0p99_eta5_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,1297.98,1297.98,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20879.10000000009,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19792.02,0.0,1792.02,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.520414597864477,26.461316567522445,0.15452117980928343,0.1544439192193788,21090.0,1.1716666666666666,False,0,0,1
