timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-18 09:45:00,1671,peakcap_r0p99_eta5_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,1308.48,1308.48,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21392.300758865804,2160.0,0.0,0.0,0.0,405.09572512730256,0.0,0.09002127225051168,-0.09002127225051168,0.0,0.09002127225051168,0.09002127225051168,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16691.52,0.0,0.0,1308.48,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.560786046155382,26.650866903493696,0.18583215113069637,0.17962365949463432,18000.0,1.0,False,0,0,0
2025-07-18 10:00:00,1672,peakcap_r0p99_eta5_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,1324.56,1324.56,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,21398.720043043122,2160.0,0.0,0.0,0.0,855.0957251299465,0.0,0.19002127225109922,-0.19002127225109922,0.0,0.10000000000058754,0.10000000000058754,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16675.44,0.0,0.0,1324.56,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.650866903493696,26.737567562585813,0.17962365949463432,0.16662479384348083,18000.0,1.0,False,0,0,0
2025-07-18 10:15:00,1673,peakcap_r0p99_eta5_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,1324.56,1324.56,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,21406.926184058117,2160.0,0.0,0.0,0.0,1267.897840442372,0.0,0.28175507565386043,-0.28175507565386043,0.0,0.09173380340276122,0.09173380340276122,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16675.44,0.0,0.0,1324.56,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.737567562585813,26.82132561937249,0.16662479384348083,0.14740051163311751,18000.0,1.0,False,0,0,0
2025-07-18 10:30:00,1674,peakcap_r0p99_eta5_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,1324.56,1324.56,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,21416.88404195512,2160.0,0.0,0.0,0.0,817.8978404423718,0.0,0.1817550756538604,-0.1817550756538604,0.0,0.10000000000000003,0.10000000000000003,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16675.44,0.0,0.0,1324.56,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.821325619372487,26.908765494737942,0.14740051163311751,0.13497931982472894,18000.0,1.0,False,0,0,0
2025-07-18 10:45:00,1675,peakcap_r0p99_eta5_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,1324.56,1324.56,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,21428.550975657876,2160.0,0.0,0.0,0.0,367.8978404423718,0.0,0.08175507565386039,-0.08175507565386039,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16675.44,0.0,0.0,1324.56,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.908765494737942,26.999999999999996,0.13497931982472894,0.12935781687311412,18000.0,1.0,False,0,0,0
2025-07-18 11:00:00,1676,peakcap_r0p99_eta5_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,962.04,962.04,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20879.10000000009,21441.87702556512,2160.0,22000.0,21917.897840442372,82.10215955762826,0.0,0.018244924346139613,0.0,0.018244924346139613,0.018244924346139613,0.08175507565386039,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20127.96,0.0,2127.96,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.999999999999996,26.930137408818954,0.12935781687311412,0.13036502727001326,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 11:15:00,1677,peakcap_r0p99_eta5_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,962.04,962.04,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20879.10000000009,21456.805127485302,2160.0,22000.0,21467.897840442372,532.1021595576283,0.0,0.11824492434613962,0.0,0.11824492434613962,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20127.96,0.0,2127.96,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.930137408818954,26.86520905267582,0.13036502727001326,0.13724673406171398,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 11:30:00,1678,peakcap_r0p99_eta5_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,962.04,962.04,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20879.10000000009,21473.271356994184,2160.0,22000.0,21017.897840443817,982.1021595561833,0.0,0.21824492434581852,0.0,0.21824492434581852,0.0999999999996789,0.0,0.0999999999996789,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20127.96,0.0,2127.96,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.86520905267582,26.80530734271636,0.13724673406171398,0.14999999999999997,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 11:45:00,1679,peakcap_r0p99_eta5_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,962.04,962.04,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20879.10000000009,21491.20520316908,2160.0,22000.0,21467.897840443817,532.1021595561833,0.0,0.11824492434581851,0.0,0.11824492434581851,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20127.96,0.0,2127.96,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.80530734271636,26.74376866160784,0.14999999999999997,0.15687188930531681,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 12:00:00,1680,peakcap_r0p99_eta5_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,760.2,760.2,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20879.10000000009,21510.52987052741,2160.0,22000.0,21017.89784044382,982.1021595561797,0.0,0.21824492434581771,0.0,0.21824492434581771,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20329.8,0.0,2329.8,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.74376866160784,26.687460875217926,0.15687188930531681,0.16961534266598097,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 12:15:00,1681,peakcap_r0p99_eta5_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,760.2,760.2,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20879.10000000009,21531.16260787677,2160.0,22000.0,21467.89784044382,532.1021595561797,0.0,0.11824492434581771,0.0,0.11824492434581771,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20329.8,0.0,2329.8,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.687460875217923,26.629706752731867,0.16961534266598094,0.17647742429996474,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 12:30:00,1682,peakcap_r0p99_eta5_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,760.2,760.2,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20879.10000000009,21553.015062668233,2160.0,22000.0,21017.897840443828,982.1021595561724,0.0,0.2182449243458161,0.0,0.2182449243458161,0.0999999999999984,0.0,0.0999999999999984,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20329.8,0.0,2329.8,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.629706752731867,26.577359720215377,0.17647742429996474,0.18921107489313146,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 12:45:00,1683,peakcap_r0p99_eta5_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,760.2,760.2,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20879.10000000009,21575.993659335534,2160.0,22000.0,21100.000000000004,899.9999999999964,0.0,0.19999999999999918,0.0,0.19999999999999918,0.018244924345816926,0.0,0.018244924345816926,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20329.8,0.0,2329.8,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.577359720215377,26.526486576424755,0.18921107489313146,0.20086646935568486,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 13:00:00,1684,peakcap_r0p99_eta5_mpc_tes,mpc,30.0,26.0,18000.0,1198.5,1198.5,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21600.0,2160.0,22000.0,21550.000000000004,449.99999999999636,0.0,0.09999999999999919,0.0,0.09999999999999919,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19891.5,0.0,1891.5,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.526486576424755,26.474400089432365,0.20086646935568486,0.20664103612100698,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 13:15:00,1685,peakcap_r0p99_eta5_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,1198.5,1198.5,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.09999999999999919,0.0,0.09999999999999919,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19891.5,0.0,1891.5,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.474400089432365,26.421179345634418,0.20664103612100698,0.20653771560294648,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 13:30:00,1686,peakcap_r0p99_eta5_mpc_tes,mpc,30.703899405809462,26.703899405809462,18000.0,1198.5,1198.5,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21650.68075721828,2160.0,21999.999999999996,21999.999999999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999999,7.1197411003236235,3090.0,3090.0,19891.5,0.0,1891.5,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.421179345634418,26.370269645972904,0.20653771560294648,0.20643444674514502,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 13:45:00,1687,peakcap_r0p99_eta5_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,1198.5,1198.5,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19891.5,0.0,1891.5,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.370269645972904,26.321713297260327,0.20643444674514502,0.20633122952177246,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 14:00:00,1688,peakcap_r0p99_eta5_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,901.56,901.56,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20188.44,0.0,2188.44,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.321713297260327,26.27554351719103,0.20633122952177246,0.2062280639070116,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 14:15:00,1689,peakcap_r0p99_eta5_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,901.56,901.56,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20188.44,0.0,2188.44,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.27554351719103,26.231784286538783,0.2062280639070116,0.2061249498750581,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 14:30:00,1690,peakcap_r0p99_eta5_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,901.56,901.56,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20188.44,0.0,2188.44,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.231784286538783,26.190450240939576,0.2061249498750581,0.2060218874001206,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 14:45:00,1691,peakcap_r0p99_eta5_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,901.56,901.56,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20188.44,0.0,2188.44,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.190450240939576,26.151546602722775,0.2060218874001206,0.20591887645642054,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 15:00:00,1692,peakcap_r0p99_eta5_mpc_tes,mpc,33.0,29.0,18000.0,522.66,522.66,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20567.34,0.0,2567.34,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.151546602722775,26.115069153082462,0.20591887645642054,0.20581591701819235,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 15:15:00,1693,peakcap_r0p99_eta5_mpc_tes,mpc,33.39241877538086,29.39241877538086,18000.0,522.66,522.66,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21844.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20567.34,0.0,2567.34,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.115069153082462,26.081004244707895,0.20581591701819235,0.20571300905968326,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 15:30:00,1694,peakcap_r0p99_eta5_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,522.66,522.66,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20567.34,0.0,2567.34,0.0,20879.100000000235,20879.100000000093,0.0,0,,0.0,0.0,,0.0,0.5,26.081004244707895,26.049328854818842,0.20571300905968326,0.20561015255515344,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 15:45:00,1695,peakcap_r0p99_eta5_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,522.66,522.66,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20567.34,0.0,2567.34,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.049328854818842,26.020010678378533,0.20561015255515344,0.20550734747887586,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 16:00:00,1696,peakcap_r0p99_eta5_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,290.34,290.34,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20879.10000000009,21927.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20799.66,0.0,2799.66,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.020010678378533,25.993008261084867,0.20550734747887586,0.20540459380513643,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 16:15:00,1697,peakcap_r0p99_eta5_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,290.34,290.34,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20879.10000000009,21954.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20799.66,0.0,2799.66,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.993008261084867,25.968271171570247,0.20540459380513643,0.20530189150823386,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 16:30:00,1698,peakcap_r0p99_eta5_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,290.34,290.34,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20879.10000000009,21981.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20799.66,0.0,2799.66,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.968271171570247,25.945740212072486,0.20530189150823386,0.20519924056247976,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 16:45:00,1699,peakcap_r0p99_eta5_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,290.34,290.34,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20879.10000000009,22007.068714174606,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20799.66,0.0,2799.66,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.945740212072486,25.92534766667447,0.20519924056247976,0.20509664094219854,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 17:00:00,1700,peakcap_r0p99_eta5_mpc_tes,mpc,36.0,32.0,18000.0,89.88,89.88,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22032.0,2160.0,21039.52380952453,21039.52380952453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.956341991342024,7.086448480462613,2968.9800000000905,2968.9800000000905,20879.10000000009,0.0,2879.1000000000904,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.92534766667447,25.914221157477993,0.20509664094219854,0.20499409262172746,20968.98000000009,1.1649433333333383,False,0,0,1
2025-07-18 17:15:00,1701,peakcap_r0p99_eta5_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,89.88,89.88,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22056.006340664466,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20307.12,0.0,2307.12,0.0,20879.100000000235,20879.100000000097,0.0,0,,0.0,0.0,,0.0,0.5,25.914221157477993,25.939079158831593,0.20499409262172746,0.2048915955754166,20397.0,1.1331666666666667,False,0,0,1
2025-07-18 17:30:00,1702,peakcap_r0p99_eta5_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,89.88,89.88,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22078.984937331767,2160.0,21039.523809524533,21039.523809524533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9563419913420242,7.086448480462614,2968.9800000000905,2968.9800000000905,20879.10000000009,0.0,2879.1000000000904,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.939079158831593,25.931546108220775,0.2048915955754166,0.2047891497776289,20968.98000000009,1.1649433333333383,False,0,0,1
2025-07-18 17:45:00,1703,peakcap_r0p99_eta5_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,89.88,89.88,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22100.837392123227,2160.0,21039.52380952453,21039.52380952453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.956341991342024,7.086448480462613,2968.9800000000905,2968.9800000000905,20879.10000000009,0.0,2879.1000000000904,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.931546108220775,25.925762654050228,0.2047891497776289,0.2046867552027401,20968.98000000009,1.1649433333333383,False,0,0,1
2025-07-18 18:00:00,1704,peakcap_r0p99_eta5_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,0.84,0.84,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22121.470129472586,2160.0,20332.857142857854,20332.857142857854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9242207792208116,7.0601669280808705,2879.9400000000896,2879.9400000000896,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000235,20879.100000000108,0.0,0,,0.0,0.0,,0.0,0.5,25.925762654050228,25.926923664414808,0.2046867552027401,0.20458441182513873,20879.94000000009,1.1599966666666717,False,0,0,1
2025-07-18 18:15:00,1705,peakcap_r0p99_eta5_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,0.84,0.84,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22140.794796830916,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20396.16,0.0,2396.16,0.0,20879.100000000235,20879.10000000057,0.0,0,,0.0,0.0,,0.0,0.5,25.926923664414808,25.95833431230489,0.20458441182513873,0.20448211961922616,20397.0,1.1331666666666667,False,0,0,1
2025-07-18 18:30:00,1706,peakcap_r0p99_eta5_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,0.84,0.84,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22158.728643005812,2160.0,19258.722536772653,19258.722536772653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8753964789442115,7.016953026167854,2744.5990396333546,2744.5990396333546,20743.759039633354,0.0,2743.7590396333544,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.95833431230489,25.97027893800721,0.20448211961922616,0.20437987855941656,20744.599039633355,1.1524777244240751,False,0,0,1
2025-07-18 18:45:00,1707,peakcap_r0p99_eta5_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,0.84,0.84,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22175.194872514698,2160.0,20332.857142857854,20332.857142857854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9242207792208116,7.0601669280808705,2879.9400000000896,2879.9400000000896,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000235,20879.100000000108,0.0,0,,0.0,0.0,,0.0,0.5,25.97027893800721,25.975386789824693,0.20437987855941656,0.20427768862013687,20879.94000000009,1.1599966666666717,False,0,0,1
2025-07-18 19:00:00,1708,peakcap_r0p99_eta5_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22190.122974434875,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.100000000235,20879.100000000177,0.0,0,,0.0,0.0,,0.0,0.5,25.975386789824693,26.134128596509655,0.20427768862013687,0.2041755497758268,18000.0,1.0,False,0,0,0
2025-07-18 19:15:00,1709,peakcap_r0p99_eta5_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22203.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.100000000235,20879.10000000014,0.0,0,,0.0,0.0,,0.0,0.5,26.134128596509655,26.293018578181016,0.2041755497758268,0.2040734620009389,18000.0,1.0,False,0,0,0
2025-07-18 19:30:00,1710,peakcap_r0p99_eta5_mpc_tes,mpc,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22215.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.100000000235,20879.100000000224,0.0,0,,0.0,0.0,,0.0,0.5,26.293018578181016,26.451926282901006,0.2040734620009389,0.20397142526993844,18000.0,1.0,False,0,0,0
2025-07-18 19:45:00,1711,peakcap_r0p99_eta5_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22225.073815941883,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.100000000235,20879.100000000177,0.0,0,,0.0,0.0,,0.0,0.5,26.451926282901002,26.610718089430147,0.20397142526993844,0.2038694395573035,18000.0,1.0,False,0,0,0
2025-07-18 20:00:00,1712,peakcap_r0p99_eta5_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22233.279956956878,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.100000000235,20879.1000000002,0.0,0,,0.0,0.0,,0.0,0.5,26.610718089430147,26.76925779681436,0.2038694395573035,0.20376750483752484,18000.0,1.0,False,0,0,0
2025-07-18 20:15:00,1713,peakcap_r0p99_eta5_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22239.699241134196,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.100000000235,20879.100000000173,0.0,0,,0.0,0.0,,0.0,0.5,26.76925779681436,26.92740722492089,0.20376750483752484,0.20366562108510608,18000.0,1.0,False,0,0,0
2025-07-18 20:30:00,1714,peakcap_r0p99_eta5_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22244.304180113482,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.92740722492089,26.961276823352076,0.20366562108510608,0.20356378827456353,20397.0,1.1331666666666667,False,0,0,1
2025-07-18 20:45:00,1715,peakcap_r0p99_eta5_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22247.07505483908,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.961276823352076,26.99517237988002,0.20356378827456353,0.20346200638042627,20397.0,1.1331666666666667,False,0,0,1
2025-07-18 21:00:00,1716,peakcap_r0p99_eta5_mpc_tes,mpc,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,22248.0,2160.0,20326.19047619023,20326.19047619023,0.0,144.6958245341023,0.0,0.03215462767424495,-0.03215462767424495,0.0,0.03215462767424495,0.03215462767424495,0.1,2,14000.0,22000.0,0.9239177489177377,7.0599112487202405,2879.0999999999694,2879.0999999999694,20879.09999999997,0.0,2879.0999999999694,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.99517237988002,26.99916788798776,0.20346200638042627,0.2011758577363227,20879.09999999997,1.1599499999999983,False,0,0,1
2025-07-18 21:15:00,1717,peakcap_r0p99_eta5_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,22247.07505483908,2160.0,20326.190476191186,20326.190476191186,0.0,594.6958245336158,0.0,0.13215462767413685,-0.13215462767413685,0.0,0.0999999999998919,0.0999999999998919,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.99916788798776,26.999693660021695,0.2011758577363227,0.19209737390567894,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-18 21:30:00,1718,peakcap_r0p99_eta5_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,22244.304180113482,2160.0,20326.190476191186,20326.190476191186,0.0,594.6958245336309,0.0,0.1321546276741402,-0.1321546276741402,0.0,3.3584246494910985e-15,3.3584246494910985e-15,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.999693660021695,27.0,0.19209737390567894,0.1830234293169503,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-18 21:45:00,1719,peakcap_r0p99_eta5_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,22239.699241134196,2160.0,20326.190476190568,20326.190476190568,0.0,587.3432856239774,0.0,0.13052073013866164,-0.13052073013866164,0.0,0.0016338975354785734,0.0016338975354785734,0.1,2,14000.0,22000.0,0.9239177489177531,7.059911248720251,2879.100000000013,2879.100000000013,20879.100000000013,0.0,2879.100000000013,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.1830234293169503,0.17406502017439363,20879.100000000013,1.1599500000000007,False,0,0,1
2025-07-18 22:00:00,1720,peakcap_r0p99_eta5_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,22233.279956956878,2160.0,20326.190476191186,20326.190476191186,0.0,520.4757421097199,0.0,0.11566127602438221,-0.11566127602438221,0.0,0.014859454114279427,0.014859454114279427,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.17406502017439363,0.1661205640213457,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-18 22:15:00,1721,peakcap_r0p99_eta5_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,22225.073815941883,2160.0,20326.190476191186,20326.190476191186,0.0,434.9951065369173,0.0,0.09666557923042607,-0.09666557923042607,0.0,0.018995696793956143,0.018995696793956143,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.1661205640213457,0.1594705486285724,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-18 22:30:00,1722,peakcap_r0p99_eta5_mpc_tes,mpc,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,22215.115958044873,2160.0,20326.190476191186,20326.190476191186,0.0,331.2674201097636,0.0,0.07361498224661413,-0.07361498224661413,0.0,0.02305059698381194,0.02305059698381194,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.1594705486285724,0.1543897955385914,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-18 22:45:00,1723,peakcap_r0p99_eta5_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,22203.44902434212,2160.0,20326.190476191186,20326.190476191186,0.0,209.73686070578924,0.0,0.04660819126795317,-0.04660819126795317,0.0,0.02700679097866096,0.02700679097866096,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.1543897955385914,0.1511462832992492,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-18 23:00:00,1724,peakcap_r0p99_eta5_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20879.10000000009,22190.122974434875,2160.0,20326.190476191186,20326.190476191186,0.0,70.92384083855116,0.0,0.015760853519678035,-0.015760853519678035,0.0,0.030847337748275132,0.030847337748275132,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.1511462832992492,0.15000000000001276,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-18 23:15:00,1725,peakcap_r0p99_eta5_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20879.10000000009,22175.194872514698,2160.0,20309.84453745018,20241.61325536132,68.23128208885663,0.0,0.015162507130857029,0.0,0.015162507130857029,0.015162507130857029,0.015760853519678035,0.030923360650535064,0.1,2,14000.0,22000.0,0.9231747517022808,7.059283719034465,2877.040411718721,2877.040411718721,20877.04041171872,0.0,2877.040411718721,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15000000000001276,0.15081579729395062,20877.04041171872,1.159835578428818,False,0,0,1
2025-07-18 23:30:00,1726,peakcap_r0p99_eta5_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20879.10000000009,22158.728643005812,2160.0,20326.190476191186,20070.090031310607,256.10044488058077,0.0,0.05691120997346239,0.0,0.05691120997346239,0.04174870284260536,0.0,0.04174870284260536,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15081579729395062,0.15408392298124457,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-18 23:45:00,1727,peakcap_r0p99_eta5_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20879.10000000009,22140.794796830916,2160.0,19924.337089370732,19924.337089370732,0.0,0.0,0.0,0.0,0.0,0.05691120997346239,0.0,0.05691120997346239,0.1,2,14000.0,22000.0,0.9056516858804878,7.044218935500253,2828.4664732607125,2828.4664732607125,20828.466473260713,0.0,2828.4664732607125,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.999692065332134,0.15408392298124457,0.15400688101975396,20828.466473260713,1.1571370262922618,False,0,0,1
2025-07-19 00:00:00,1728,peakcap_r0p99_eta5_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22121.470129472586,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.999692065332134,26.994862222758254,0.15400688101975396,0.1539298775792441,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-19 00:15:00,1729,peakcap_r0p99_eta5_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22100.837392123227,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.994862222758254,26.98844761544343,0.1539298775792441,0.15385291264045448,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-19 00:30:00,1730,peakcap_r0p99_eta5_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22078.984937331767,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.98844761544343,26.980361867264172,0.15385291264045448,0.15377598618413427,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-19 00:45:00,1731,peakcap_r0p99_eta5_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22056.006340664466,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.980361867264172,26.97052639855379,0.15377598618413427,0.15369909819104222,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-19 01:00:00,1732,peakcap_r0p99_eta5_mpc_tes,mpc,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22032.0,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.97052639855379,26.958870758990493,0.15369909819104222,0.1536222486419467,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-19 01:15:00,1733,peakcap_r0p99_eta5_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22007.068714174606,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.958870758990493,26.94533292569463,0.1536222486419467,0.15354543751762575,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-19 01:30:00,1734,peakcap_r0p99_eta5_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21981.31924278172,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000235,20879.100000001352,0.0,0,,0.0,0.0,,0.0,0.5,26.94533292569463,26.929859565258486,0.15354543751762575,0.15346866479886695,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-19 01:45:00,1735,peakcap_r0p99_eta5_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21954.861849010966,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.929859565258486,26.912406258586454,0.15346866479886695,0.1533919304664675,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-19 02:00:00,1736,peakcap_r0p99_eta5_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21927.809827484285,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.912406258586454,26.892937687582684,0.1533919304664675,0.1533152345012343,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-19 02:15:00,1737,peakcap_r0p99_eta5_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21900.279019110967,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.892937687582684,26.87142778288664,0.1533152345012343,0.15323857688398368,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-19 02:30:00,1738,peakcap_r0p99_eta5_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21872.38731503906,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.87142778288664,26.847859832023897,0.15323857688398368,0.1531619575955417,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-19 02:45:00,1739,peakcap_r0p99_eta5_mpc_tes,mpc,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21844.25415182742,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.847859832023897,26.822226547508848,0.1531619575955417,0.15308537661674393,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-19 03:00:00,1740,peakcap_r0p99_eta5_mpc_tes,mpc,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21816.0,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.822226547508844,26.794530094607676,0.15308537661674393,0.15300883392843556,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-19 03:15:00,1741,peakcap_r0p99_eta5_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21787.745848172577,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.794530094607676,26.764782078642558,0.15300883392843556,0.15293232951147134,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-19 03:30:00,1742,peakcap_r0p99_eta5_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21759.612684960935,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.764782078642558,26.73300349189133,0.15293232951147134,0.1528558633467156,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-19 03:45:00,1743,peakcap_r0p99_eta5_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21731.720980889033,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.73300349189133,26.699224620309963,0.1528558633467156,0.15277943541504227,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-19 04:00:00,1744,peakcap_r0p99_eta5_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21704.190172515708,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.699224620309963,26.663484910477074,0.15277943541504227,0.15270304569733475,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-19 04:15:00,1745,peakcap_r0p99_eta5_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21677.138150989034,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.663484910477074,26.625832797330226,0.15270304569733475,0.1526266941744861,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-19 04:30:00,1746,peakcap_r0p99_eta5_mpc_tes,mpc,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21650.68075721828,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.625832797330226,26.586325493431488,0.1526266941744861,0.15255038082739886,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-19 04:45:00,1747,peakcap_r0p99_eta5_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21624.931285825387,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.586325493431488,26.545028740664613,0.15255038082739886,0.15247410563698516,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-19 05:00:00,1748,peakcap_r0p99_eta5_mpc_tes,mpc,30.0,26.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21600.0,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.545028740664613,26.50201652542694,0.15247410563698516,0.15239786858416668,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-19 05:15:00,1749,peakcap_r0p99_eta5_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21575.993659335534,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.50201652542694,26.457370758535568,0.15239786858416668,0.1523216696498746,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-19 05:30:00,1750,peakcap_r0p99_eta5_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21553.015062668233,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.457370758535568,26.411180921218328,0.1523216696498746,0.15224550881504967,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-19 05:45:00,1751,peakcap_r0p99_eta5_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21531.16260787677,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.411180921218328,26.363543678705415,0.15224550881504967,0.15216938606064215,20879.10000000009,1.159950000000005,False,0,0,1
