timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-22 18:30:00,2090,peakcap_r0p99_eta5_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,27.3,27.3,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22158.728643005812,2160.0,20542.857142857847,20542.857142857847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9337662337662658,7.06814517714603,2906.4000000000888,2906.4000000000888,20879.10000000009,0.0,2879.1000000000886,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.841399056130015,25.84437043310268,0.1576007152062543,0.15752191484865116,20906.40000000009,1.1614666666666715,False,0,0,1
2025-07-22 18:45:00,2091,peakcap_r0p99_eta5_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,27.3,27.3,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22175.194872514698,2160.0,20542.857142857847,20542.857142857847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9337662337662658,7.06814517714603,2906.4000000000888,2906.4000000000888,20879.10000000009,0.0,2879.1000000000886,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.84437043310268,25.848611520260253,0.15752191484865116,0.15744315389122684,20906.40000000009,1.1614666666666715,False,0,0,1
2025-07-22 19:00:00,2092,peakcap_r0p99_eta5_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22190.122974434875,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.848611520260253,26.00806643783651,0.15744315389122684,0.15736443231428124,18000.0,1.0,False,0,0,0
2025-07-22 19:15:00,2093,peakcap_r0p99_eta5_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22203.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.00806643783651,26.167665519150408,0.15736443231428124,0.1572857500981241,18000.0,1.0,False,0,0,0
2025-07-22 19:30:00,2094,peakcap_r0p99_eta5_mpc_tes,mpc,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22215.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.167665519150408,26.327278334827444,0.1572857500981241,0.15720710722307504,18000.0,1.0,False,0,0,0
2025-07-22 19:45:00,2095,peakcap_r0p99_eta5_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22225.073815941883,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.32727833482744,26.486771286064496,0.15720710722307504,0.15712850366946352,18000.0,1.0,False,0,0,0
2025-07-22 20:00:00,2096,peakcap_r0p99_eta5_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22233.279956956878,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.486771286064496,26.64600819421764,0.15712850366946352,0.1570499394176288,18000.0,1.0,False,0,0,0
2025-07-22 20:15:00,2097,peakcap_r0p99_eta5_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22239.699241134196,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.64600819421764,26.804850901338774,0.1570499394176288,0.15697141444791998,18000.0,1.0,False,0,0,0
2025-07-22 20:30:00,2098,peakcap_r0p99_eta5_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22244.304180113482,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.804850901338774,26.96315987909011,0.15697141444791998,0.15689292874069602,18000.0,1.0,False,0,0,0
2025-07-22 20:45:00,2099,peakcap_r0p99_eta5_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22247.07505483908,2160.0,19903.06702534629,19903.06702534629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9046848647884677,7.043372672127903,2825.786445193633,2825.786445193633,20825.786445193633,0.0,2825.786445193633,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.96315987909011,26.97152184073943,0.15689292874069602,0.1568144822763257,20825.786445193633,1.1569881358440908,False,0,0,1
2025-07-22 21:00:00,2100,peakcap_r0p99_eta5_mpc_tes,mpc,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,22248.0,2160.0,20326.19047619023,20326.19047619023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177377,7.0599112487202405,2879.0999999999694,2879.0999999999694,20879.09999999997,0.0,2879.0999999999694,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.97152184073943,26.976735601813843,0.1568144822763257,0.15673607503518752,20879.09999999997,1.1599499999999983,False,0,0,1
2025-07-22 21:15:00,2101,peakcap_r0p99_eta5_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,22247.07505483908,2160.0,20326.190476190706,20326.190476190706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177594,7.0599112487202635,2879.1000000000276,2879.1000000000276,20879.100000000028,0.0,2879.1000000000276,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.976735601813843,26.98184777414151,0.15673607503518752,0.15665770699766993,20879.100000000028,1.1599500000000016,False,0,0,1
2025-07-22 21:30:00,2102,peakcap_r0p99_eta5_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,22244.304180113482,2160.0,20326.19047619166,20326.19047619166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489178027,7.0599112487203,2879.1000000001477,2879.1000000001477,20879.100000000148,0.0,2879.1000000001477,0.0,20879.100000000315,20879.100000000148,5.820766091346741e-11,0,,0.0,0.0,,0.0,0.5,26.98184777414151,26.98671471591189,0.15665770699766993,0.1565793781441711,20879.100000000148,1.1599500000000083,False,0,0,1
2025-07-22 21:45:00,2103,peakcap_r0p99_eta5_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,22239.699241134196,2160.0,20326.190476191183,20326.190476191183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.923917748917781,7.059911248720278,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.98671471591189,26.991194520277062,0.1565793781441711,0.15650108845509902,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-22 22:00:00,2104,peakcap_r0p99_eta5_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,22233.279956956878,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.991194520277062,26.995147619166328,0.15650108845509902,0.15642283791087147,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-22 22:15:00,2105,peakcap_r0p99_eta5_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,22225.073815941883,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.995147619166328,26.998437377107546,0.15642283791087147,0.15634462649191605,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-22 22:30:00,2106,peakcap_r0p99_eta5_mpc_tes,mpc,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,22215.115958044873,2160.0,20326.190476191186,20326.190476191186,0.0,167.03404555671878,0.0,0.03711867679038195,-0.03711867679038195,0.0,0.03711867679038195,0.03711867679038195,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.998437377107546,26.999677917170466,0.15634462649191605,0.15374480494019307,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-22 22:45:00,2107,peakcap_r0p99_eta5_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,22203.44902434212,2160.0,20326.190476191186,20326.190476191186,0.0,167.03404555659108,0.0,0.03711867679035357,-0.03711867679035357,0.0,2.8380076066980564e-14,2.8380076066980564e-14,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.999677917170466,27.0,0.15374480494019307,0.15114628329924787,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-22 23:00:00,2108,peakcap_r0p99_eta5_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20879.10000000009,22190.122974434875,2160.0,20326.190476191186,20326.190476191186,0.0,70.92384083855116,0.0,0.015760853519678035,-0.015760853519678035,0.0,0.021357823270675536,0.021357823270675536,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15114628329924787,0.15000000000001143,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-22 23:15:00,2109,peakcap_r0p99_eta5_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20879.10000000009,22175.194872514698,2160.0,20326.190476191186,20241.613255361324,84.57722082986231,0.0,0.018794937962191626,0.0,0.018794937962191626,0.018794937962191626,0.015760853519678035,0.03455579148186966,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15000000000001143,0.1510292026052902,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-22 23:30:00,2110,peakcap_r0p99_eta5_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20879.10000000009,22158.728643005812,2160.0,20326.190476191186,20226.106418040785,100.08405815040088,0.0,0.022240901811200194,0.0,0.022240901811200194,0.003445963849008568,0.0,0.003445963849008568,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.99882987709952,0.1510292026052902,0.15226034098539556,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-22 23:45:00,2111,peakcap_r0p99_eta5_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20879.10000000009,22140.794796830916,2160.0,19583.4582147211,19583.4582147211,0.0,144.68212437916725,0.0,0.0321515831953705,-0.0321515831953705,0.022240901811200194,0.0321515831953705,0.05439248500657069,0.1,2,14000.0,22000.0,0.8901571915782318,7.030460452356922,2785.515735054858,2785.515735054858,20785.515735054858,0.0,2785.515735054858,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.99882987709952,27.0,0.15226034098539556,0.15,20785.515735054858,1.1547508741697143,False,0,0,1
2025-07-23 00:00:00,2112,peakcap_r0p99_eta5_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22121.470129472586,2160.0,20326.190476191186,20020.872600570354,305.3178756208327,0.0,0.06784841680462948,0.0,0.06784841680462948,0.06784841680462948,0.0321515831953705,0.09999999999999998,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.99745830936077,0.15,0.15391109448727197,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-23 00:15:00,2113,peakcap_r0p99_eta5_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22100.837392123227,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.06784841680462948,0.0,0.06784841680462948,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000315,20879.100000000093,0.0,0,,0.0,0.0,,0.0,0.5,26.99745830936077,26.99102909905881,0.15391109448727197,0.15383413894002834,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-23 00:30:00,2114,peakcap_r0p99_eta5_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22078.984937331767,2160.0,18904.18607000955,18454.18607000955,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.859281185000434,7.00173854903773,2699.927444821202,2699.927444821202,20699.9274448212,0.0,2699.927444821202,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.99102909905881,26.99696886308058,0.15383413894002834,0.15963222187055834,20699.9274448212,1.1499959691567334,False,0,0,1
2025-07-23 00:45:00,2115,peakcap_r0p99_eta5_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22056.006340664466,2160.0,18598.18781202165,18598.18781202165,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.8453721732737114,6.988196373094875,2661.3716643147272,2661.3716643147272,20661.371664314727,0.0,2661.3716643147272,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.99696886308058,27.0,0.15963222187055834,0.15955240575962307,20661.371664314727,1.1478539813508182,False,0,0,1
2025-07-23 01:00:00,2116,peakcap_r0p99_eta5_mpc_tes,mpc,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22032.0,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.988178571428566,0.15955240575962307,0.15947262955674327,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-23 01:15:00,2117,peakcap_r0p99_eta5_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22007.068714174606,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.988178571428566,26.974475881687738,0.15947262955674327,0.1593928932419649,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-23 01:30:00,2118,peakcap_r0p99_eta5_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21981.31924278172,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.974475881687738,26.95883859212413,0.1593928932419649,0.15931319679534392,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-23 01:45:00,2119,peakcap_r0p99_eta5_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21954.861849010966,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.95883859212413,26.94122227842598,0.15931319679534392,0.15923354019694624,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-23 02:00:00,2120,peakcap_r0p99_eta5_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21927.809827484285,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.94122227842598,26.92159161731061,0.15923354019694624,0.15915392342684778,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-23 02:15:00,2121,peakcap_r0p99_eta5_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21900.279019110967,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.92159161731061,26.89992053425985,0.15915392342684778,0.15907434646513435,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-23 02:30:00,2122,peakcap_r0p99_eta5_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21872.38731503906,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000315,20879.100000000122,0.0,0,,0.0,0.0,,0.0,0.5,26.89992053425985,26.876192311670632,0.15907434646513435,0.1589948092919018,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-23 02:45:00,2123,peakcap_r0p99_eta5_mpc_tes,mpc,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21844.25415182742,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.876192311670632,26.85039965695757,0.1589948092919018,0.15891531188725586,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-23 03:00:00,2124,peakcap_r0p99_eta5_mpc_tes,mpc,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21816.0,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000315,20879.10000000015,0.0,0,,0.0,0.0,,0.0,0.5,26.850399656957567,26.822544730315748,0.15891531188725586,0.15883585423131225,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-23 03:15:00,2125,peakcap_r0p99_eta5_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21787.745848172577,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.822544730315748,26.79263913202477,0.15883585423131225,0.15875643630419659,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-23 03:30:00,2126,peakcap_r0p99_eta5_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21759.612684960935,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.79263913202477,26.76070384934827,0.15875643630419659,0.1586770580860445,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-23 03:45:00,2127,peakcap_r0p99_eta5_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21731.720980889033,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.76070384934827,26.726769163256208,0.1586770580860445,0.15859771955700147,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-23 04:00:00,2128,peakcap_r0p99_eta5_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21704.190172515708,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.726769163256208,26.690874515369245,0.15859771955700147,0.15851842069722297,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-23 04:15:00,2129,peakcap_r0p99_eta5_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21677.138150989034,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.690874515369245,26.65306833569488,0.15851842069722297,0.15843916148687437,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-23 04:30:00,2130,peakcap_r0p99_eta5_mpc_tes,mpc,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21650.68075721828,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.65306833569488,26.61340783189284,0.15843916148687437,0.15835994190613095,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-23 04:45:00,2131,peakcap_r0p99_eta5_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21624.931285825387,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.61340783189284,26.571958740972118,0.15835994190613095,0.1582807619351779,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-23 05:00:00,2132,peakcap_r0p99_eta5_mpc_tes,mpc,30.0,26.0,18000.0,15.24,15.24,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21600.0,2160.0,20447.14285714358,20447.14285714358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9294155844156172,7.064526923976774,2894.340000000091,2894.340000000091,20879.10000000009,0.0,2879.1000000000913,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.571958740972118,26.527887901625572,0.1582807619351779,0.15820162155421033,20894.34000000009,1.1607966666666718,False,0,0,1
2025-07-23 05:15:00,2133,peakcap_r0p99_eta5_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,15.24,15.24,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21575.993659335534,2160.0,20447.14285714358,20447.14285714358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9294155844156172,7.064526923976774,2894.340000000091,2894.340000000091,20879.10000000009,0.0,2879.1000000000913,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.527887901625572,26.48218946538594,0.15820162155421033,0.15812252074343325,20894.34000000009,1.1607966666666718,False,0,0,1
2025-07-23 05:30:00,2134,peakcap_r0p99_eta5_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,15.24,15.24,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21553.015062668233,2160.0,20447.14285714358,20447.14285714358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9294155844156172,7.064526923976774,2894.340000000091,2894.340000000091,20879.10000000009,0.0,2879.1000000000913,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.48218946538594,26.43495287998552,0.15812252074343325,0.15804345948306153,20894.34000000009,1.1607966666666718,False,0,0,1
2025-07-23 05:45:00,2135,peakcap_r0p99_eta5_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,15.24,15.24,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21531.16260787677,2160.0,20447.14285714358,20447.14285714358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9294155844156172,7.064526923976774,2894.340000000091,2894.340000000091,20879.10000000009,0.0,2879.1000000000913,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.43495287998552,26.386274777347396,0.15804345948306153,0.15796443775332,20894.34000000009,1.1607966666666718,False,0,0,1
2025-07-23 06:00:00,2136,peakcap_r0p99_eta5_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,223.2,223.2,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20866.8,0.0,2866.8,0.0,20879.100000000315,20866.8,0.0,0,,0.0,0.0,,0.0,0.5,26.386274777347396,26.324612127859773,0.15796443775332,0.15788545553444336,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 06:15:00,2137,peakcap_r0p99_eta5_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,223.2,223.2,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20866.8,0.0,2866.8,0.0,20879.100000000315,20866.8,0.0,0,,0.0,0.0,,0.0,0.5,26.32461212785977,26.261786591138144,0.15788545553444336,0.15780651280667615,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 06:30:00,2138,peakcap_r0p99_eta5_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,223.2,223.2,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20866.8,0.0,2866.8,0.0,20879.100000000315,20866.8,0.0,0,,0.0,0.0,,0.0,0.5,26.261786591138144,26.197913366328162,0.15780651280667615,0.15772760955027282,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 06:45:00,2139,peakcap_r0p99_eta5_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,223.2,223.2,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20866.8,0.0,2866.8,0.0,20879.100000000315,20866.8,0.0,0,,0.0,0.0,,0.0,0.5,26.197913366328162,26.133113004227358,0.15772760955027282,0.1576487457454977,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 07:00:00,2140,peakcap_r0p99_eta5_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,856.92,856.92,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20233.08,0.0,2233.08,0.0,20879.100000000315,20233.08,0.0,0,,0.0,0.0,,0.0,0.5,26.133113004227358,26.067510886200857,0.1576487457454977,0.15756992137262496,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 07:15:00,2141,peakcap_r0p99_eta5_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,856.92,856.92,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21428.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20233.08,0.0,2233.08,0.0,20879.100000000315,20233.08,0.0,0,,0.0,0.0,,0.0,0.5,26.067510886200857,26.00123668243925,0.15756992137262496,0.15749113641193865,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 07:30:00,2142,peakcap_r0p99_eta5_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,856.92,856.92,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21416.88404195512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20233.08,0.0,2233.08,0.0,20879.100000000315,20345.88,0.0,0,,0.0,0.0,,0.0,0.5,26.00123668243925,25.934423791878274,0.15749113641193865,0.15741239084373268,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 07:45:00,2143,peakcap_r0p99_eta5_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,856.92,856.92,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21406.926184058117,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20233.08,0.0,2233.08,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.934423791878274,25.8672087661785,0.15741239084373268,0.15733368464831082,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 08:00:00,2144,peakcap_r0p99_eta5_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,1319.94,1319.94,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16680.06,0.0,0.0,1319.94,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.867208766178496,25.964730720231486,0.15733368464831082,0.15725501780598666,18000.0,1.0,False,0,0,0
2025-07-23 08:15:00,2145,peakcap_r0p99_eta5_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,1319.94,1319.94,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16680.06,0.0,0.0,1319.94,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.964730720231486,26.061202606716574,0.15725501780598666,0.1571763902970837,18000.0,1.0,False,0,0,0
2025-07-23 08:30:00,2146,peakcap_r0p99_eta5_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,1319.94,1319.94,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16680.06,0.0,0.0,1319.94,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.061202606716574,26.156772077982428,0.1571763902970837,0.15709780210193516,18000.0,1.0,False,0,0,0
2025-07-23 08:45:00,2147,peakcap_r0p99_eta5_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,1319.94,1319.94,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16680.06,0.0,0.0,1319.94,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.156772077982428,26.251587496384474,0.15709780210193516,0.1570192532008842,18000.0,1.0,False,0,0,0
2025-07-23 09:00:00,2148,peakcap_r0p99_eta5_mpc_tes,mpc,27.0,23.0,18000.0,2033.22,2033.22,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15966.78,0.0,0.0,2033.22,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.251587496384474,26.345797316717313,0.1570192532008842,0.15694074357428375,18000.0,1.0,False,0,0,0
2025-07-23 09:15:00,2149,peakcap_r0p99_eta5_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,2033.22,2033.22,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15966.78,0.0,0.0,2033.22,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.345797316717313,26.439549468151476,0.15694074357428375,0.15686227320249663,18000.0,1.0,False,0,0,0
2025-07-23 09:30:00,2150,peakcap_r0p99_eta5_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,2033.22,2033.22,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15966.78,0.0,0.0,2033.22,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.439549468151476,26.53299073832176,0.15686227320249663,0.15678384206589538,18000.0,1.0,False,0,0,0
2025-07-23 09:45:00,2151,peakcap_r0p99_eta5_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,2033.22,2033.22,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15966.78,0.0,0.0,2033.22,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.53299073832176,26.62626616220509,0.15678384206589538,0.15670545014486245,18000.0,1.0,False,0,0,0
2025-07-23 10:00:00,2152,peakcap_r0p99_eta5_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,1770.0,1770.0,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16230.0,0.0,0.0,1770.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.62626616220509,26.719518418405432,0.15670545014486245,0.15662709741979003,18000.0,1.0,False,0,0,0
2025-07-23 10:15:00,2153,peakcap_r0p99_eta5_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,1770.0,1770.0,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,21406.926184058117,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16230.0,0.0,0.0,1770.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.719518418405432,26.812887235431443,0.15662709741979003,0.15654878387108015,18000.0,1.0,False,0,0,0
2025-07-23 10:30:00,2154,peakcap_r0p99_eta5_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,1770.0,1770.0,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,21416.88404195512,2160.0,0.0,0.0,0.0,34.44644222118219,0.0,0.007654764938040486,-0.007654764938040486,0.0,0.007654764938040486,0.007654764938040486,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16230.0,0.0,0.0,1770.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.81288723543144,26.906250462193224,0.15654878387108015,0.15595048468715816,18000.0,1.0,False,0,0,0
2025-07-23 10:45:00,2155,peakcap_r0p99_eta5_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,1770.0,1770.0,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,21428.550975657876,2160.0,0.0,0.0,0.0,34.446442221280904,0.0,0.007654764938062423,-0.007654764938062423,0.0,2.1937313077202703e-14,2.1937313077202703e-14,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16230.0,0.0,0.0,1770.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.906250462193224,27.0,0.15595048468715816,0.15535248465282667,18000.0,1.0,False,0,0,0
2025-07-23 11:00:00,2156,peakcap_r0p99_eta5_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,2533.38,2533.38,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20879.10000000009,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007654764938062423,0.007654764938062423,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18556.62,0.0,556.6199999999999,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.929521642622277,0.15535248465282667,0.15527480841050026,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 11:15:00,2157,peakcap_r0p99_eta5_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,2533.38,2533.38,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20879.10000000009,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18556.62,0.0,556.6199999999999,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.929521642622277,26.860605983967318,0.15527480841050026,0.15519717100629501,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 11:30:00,2158,peakcap_r0p99_eta5_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,2533.38,2533.38,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20879.10000000009,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18556.62,0.0,556.6199999999999,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.860605983967318,26.793364400072672,0.15519717100629501,0.15511957242079188,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 11:45:00,2159,peakcap_r0p99_eta5_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,2533.38,2533.38,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20879.10000000009,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18556.62,0.0,556.6199999999999,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.793364400072672,26.72790213181985,0.15511957242079188,0.1550420126345815,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 12:00:00,2160,peakcap_r0p99_eta5_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,1969.08,1969.08,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20879.10000000009,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,19120.92,0.0,1120.9199999999983,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.72790213181985,26.664317828463318,0.1550420126345815,0.15496449162826423,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 12:15:00,2161,peakcap_r0p99_eta5_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,1969.08,1969.08,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20879.10000000009,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,19120.92,0.0,1120.9199999999983,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.664317828463314,26.60270311941858,0.15496449162826423,0.1548870093824501,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 12:30:00,2162,peakcap_r0p99_eta5_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,1969.08,1969.08,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20879.10000000009,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,19120.92,0.0,1120.9199999999983,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.60270311941858,26.543142216142808,0.1548870093824501,0.15480956587775888,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 12:45:00,2163,peakcap_r0p99_eta5_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,1969.08,1969.08,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20879.10000000009,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,19120.92,0.0,1120.9199999999983,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.543142216142808,26.485711545812595,0.15480956587775888,0.15473216109482,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 13:00:00,2164,peakcap_r0p99_eta5_mpc_tes,mpc,30.0,26.0,18000.0,1744.26,1744.26,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,19345.74,0.0,1345.7399999999982,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.485711545812595,26.4304794183674,0.15473216109482,0.1546547950142726,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 13:15:00,2165,peakcap_r0p99_eta5_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,1744.26,1744.26,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,19345.74,0.0,1345.7399999999982,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.4304794183674,26.377505728344197,0.1546547950142726,0.15457746761676547,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 13:30:00,2166,peakcap_r0p99_eta5_mpc_tes,mpc,30.703899405809462,26.703899405809462,18000.0,1744.26,1744.26,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,19345.74,0.0,1345.7399999999982,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.377505728344197,26.32684169277994,0.15457746761676547,0.15450017888295708,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 13:45:00,2167,peakcap_r0p99_eta5_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,1744.26,1744.26,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,19345.74,0.0,1345.7399999999982,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.32684169277994,26.278529626304074,0.15450017888295708,0.1544229287935156,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 14:00:00,2168,peakcap_r0p99_eta5_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,1856.82,1856.82,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19233.18,0.0,1233.18,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.278529626304074,26.232602754383905,0.1544229287935156,0.15434571732911886,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 14:15:00,2169,peakcap_r0p99_eta5_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,1856.82,1856.82,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19233.18,0.0,1233.18,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.232602754383905,26.189085065522452,0.15434571732911886,0.15426854447045432,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 14:30:00,2170,peakcap_r0p99_eta5_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,1856.82,1856.82,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19233.18,0.0,1233.18,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.189085065522452,26.14799120304146,0.15426854447045432,0.1541914101982191,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 14:45:00,2171,peakcap_r0p99_eta5_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,1856.82,1856.82,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19233.18,0.0,1233.18,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.14799120304146,26.109326396912838,0.1541914101982191,0.15411431449312002,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 15:00:00,2172,peakcap_r0p99_eta5_mpc_tes,mpc,33.0,29.0,18000.0,1362.6,1362.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19727.4,0.0,1727.4,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.109326396912838,26.073086435930207,0.15411431449312002,0.15403725733587348,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 15:15:00,2173,peakcap_r0p99_eta5_mpc_tes,mpc,33.39241877538086,29.39241877538086,18000.0,1362.6,1362.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21844.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19727.4,0.0,1727.4,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.073086435930207,26.03925768033962,0.15403725733587348,0.15396023870720554,21090.0,1.1716666666666666,False,0,0,1
