timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-28 00:15:00,2593,peakcap_r0p99_eta5_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22100.837392123227,2160.0,20326.190476191186,20195.535063840132,130.65541235105405,0.0,0.029034536078012013,0.0,0.029034536078012013,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.996148340886247,26.99070641474959,0.1516307789944921,0.15326074259957806,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-28 00:30:00,2594,peakcap_r0p99_eta5_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22078.984937331767,2160.0,20326.190476191186,20308.572984910195,17.617491280992823,0.0,0.00391499806244285,0.0,0.00391499806244285,0.025119538015569164,0.0,0.025119538015569164,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000315,20879.10000000017,0.0,0,,0.0,0.0,,0.0,0.5,26.99070641474959,26.98274009200884,0.15326074259957806,0.1534141183644468,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-28 00:45:00,2595,peakcap_r0p99_eta5_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22056.006340664466,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.00391499806244285,0.0,0.00391499806244285,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000315,20879.100000000097,0.0,0,,0.0,0.0,,0.0,0.5,26.98274009200884,26.972891245784268,0.1534141183644468,0.15333741130526457,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-28 01:00:00,2596,peakcap_r0p99_eta5_mpc_tes,mpc,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22032.0,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000315,20879.100000000093,0.0,0,,0.0,0.0,,0.0,0.5,26.972891245784268,26.9612223039553,0.15333741130526457,0.15326074259961195,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-28 01:15:00,2597,peakcap_r0p99_eta5_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22007.068714174606,2160.0,20326.190476191194,20326.190476191194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177816,7.059911248720281,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.9612223039553,26.947671243219006,0.15326074259961195,0.15318411222831216,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-28 01:30:00,2598,peakcap_r0p99_eta5_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21981.31924278172,2160.0,20326.19047619119,20326.19047619119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177813,7.05991124872028,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.947671243219006,26.932184729746787,0.15318411222831216,0.153107520172198,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-28 01:45:00,2599,peakcap_r0p99_eta5_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21954.861849010966,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.932184729746787,26.914718344024507,0.153107520172198,0.15303096641211192,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-28 02:00:00,2600,peakcap_r0p99_eta5_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21927.809827484285,2160.0,20326.190476191183,20326.190476191183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.923917748917781,7.059911248720278,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.914718344024507,26.895236767540148,0.15303096641211192,0.15295445092890586,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-28 02:15:00,2601,peakcap_r0p99_eta5_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21900.279019110967,2160.0,20326.190476191186,20308.59058626145,17.599889929739206,0.0,0.003911086651053157,0.0,0.003911086651053157,0.003911086651053157,0.0,0.003911086651053157,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.895236767540148,26.87384592969382,0.15295445092890586,0.15310775004419078,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-28 02:30:00,2602,peakcap_r0p99_eta5_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21872.38731503906,2160.0,20326.190476191183,20326.190476191183,0.0,0.0,0.0,0.0,0.0,0.003911086651053157,0.0,0.003911086651053157,0.1,2,14000.0,22000.0,0.923917748917781,7.059911248720278,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.87384592969382,26.850264376755288,0.15310775004419078,0.1530311961691687,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-28 02:45:00,2603,peakcap_r0p99_eta5_mpc_tes,mpc,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21844.25415182742,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.850264376755288,26.824617566676125,0.1530311961691687,0.1529546805710841,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-28 03:00:00,2604,peakcap_r0p99_eta5_mpc_tes,mpc,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21816.0,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.82461756667612,26.796907664292135,0.1529546805710841,0.15287820323079856,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-28 03:15:00,2605,peakcap_r0p99_eta5_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21787.745848172577,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.796907664292135,26.76714627449754,0.15287820323079856,0.15280176412918317,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-28 03:30:00,2606,peakcap_r0p99_eta5_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21759.612684960935,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.76714627449754,26.735354389144632,0.15280176412918317,0.15272536324711858,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-28 03:45:00,2607,peakcap_r0p99_eta5_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21731.720980889033,2160.0,20326.19047619119,20326.19047619119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177813,7.05991124872028,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000315,20879.100000000093,0.0,0,,0.0,0.0,,0.0,0.5,26.735354389144632,26.701562293766216,0.15272536324711858,0.15264900056549502,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-28 04:00:00,2608,peakcap_r0p99_eta5_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21704.190172515708,2160.0,20326.190476191186,20300.799650989225,25.39082520196222,0.0,0.005642405600436049,0.0,0.005642405600436049,0.005642405600436049,0.0,0.005642405600436049,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000315,20879.100000000188,0.0,0,,0.0,0.0,,0.0,0.5,26.701562293766216,26.66599986570915,0.15264900056549502,0.1529041673942379,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-28 04:15:00,2609,peakcap_r0p99_eta5_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21677.138150989034,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.005642405600436049,0.0,0.005642405600436049,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.66599986570915,26.628333605939122,0.1529041673942379,0.1528277153105408,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-28 04:30:00,2610,peakcap_r0p99_eta5_mpc_tes,mpc,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21650.68075721828,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.628333605939122,26.58881223499196,0.1528277153105408,0.15275130145288554,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-28 04:45:00,2611,peakcap_r0p99_eta5_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21624.931285825387,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.58881223499196,26.547501494303805,0.15275130145288554,0.1526749258021591,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-28 05:00:00,2612,peakcap_r0p99_eta5_mpc_tes,mpc,30.0,26.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21600.0,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000315,20879.10000000013,0.0,0,,0.0,0.0,,0.0,0.5,26.547501494303805,26.504475369826913,0.1526749258021591,0.15259858833925805,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-28 05:15:00,2613,peakcap_r0p99_eta5_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21575.993659335534,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.504475369826913,26.459815771935794,0.15259858833925805,0.15252228904508844,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-28 05:30:00,2614,peakcap_r0p99_eta5_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21553.015062668233,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.459815771935794,26.413612181418177,0.15252228904508844,0.1524460279005659,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-28 05:45:00,2615,peakcap_r0p99_eta5_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21531.16260787677,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.413612181418177,26.36596126306664,0.1524460279005659,0.15236980488661564,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-28 06:00:00,2616,peakcap_r0p99_eta5_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,51.9,51.9,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21510.52987052741,2160.0,20738.09523809596,20738.09523809596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9426406926407255,7.075433380448761,2931.000000000091,2931.000000000091,20879.10000000009,0.0,2879.100000000091,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.36596126306664,26.313877162811128,0.15236980488661564,0.15229361998417235,20931.00000000009,1.1628333333333385,False,0,0,1
2025-07-28 06:15:00,2617,peakcap_r0p99_eta5_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,51.9,51.9,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21491.20520316908,2160.0,20738.09523809596,20738.09523809596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9426406926407255,7.075433380448761,2931.000000000091,2931.000000000091,20879.10000000009,0.0,2879.100000000091,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.313877162811124,26.26057629598218,0.15229361998417235,0.15221747317418027,20931.00000000009,1.1628333333333385,False,0,0,1
2025-07-28 06:30:00,2618,peakcap_r0p99_eta5_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,51.9,51.9,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21473.271356994184,2160.0,20738.09523809596,20738.09523809596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9426406926407255,7.075433380448761,2931.000000000091,2931.000000000091,20879.10000000009,0.0,2879.100000000091,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.26057629598218,26.20617416479673,0.15221747317418027,0.15214136443759319,20931.00000000009,1.1628333333333385,False,0,0,1
2025-07-28 06:45:00,2619,peakcap_r0p99_eta5_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,51.9,51.9,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21456.805127485302,2160.0,20738.09523809596,20738.09523809596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9426406926407255,7.075433380448761,2931.000000000091,2931.000000000091,20879.10000000009,0.0,2879.100000000091,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.20617416479673,26.150791621418822,0.15214136443759319,0.1520652937553744,20931.00000000009,1.1628333333333385,False,0,0,1
2025-07-28 07:00:00,2620,peakcap_r0p99_eta5_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,171.3,171.3,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21441.87702556512,2160.0,21685.714285715218,21625.280556579466,60.43372913575035,0.0,0.0134297175857223,0.0,0.0134297175857223,0.0134297175857223,0.0,0.0134297175857223,0.1,2,14000.0,22000.0,0.9857142857143281,7.109137911655781,3050.4000000000597,3050.4000000000597,20879.10000000006,0.0,2879.1000000000595,0.0,20879.100000000315,20879.10000000015,0.0,0,,0.0,0.0,,0.0,0.5,26.150791621418822,26.08790045699627,0.1520652937553744,0.1527782570166579,21050.40000000006,1.16946666666667,False,0,0,1
2025-07-28 07:15:00,2621,peakcap_r0p99_eta5_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,171.3,171.3,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21428.550975657876,2160.0,21685.71428571499,21625.28055657923,60.43372913576014,0.0,0.013429717585724475,0.0,0.013429717585724475,2.175343238874916e-15,0.0,2.175343238874916e-15,0.1,2,14000.0,22000.0,0.9857142857143176,7.109137911655638,3050.4000000000888,3050.4000000000888,20879.10000000009,0.0,2879.1000000000886,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.08790045699627,26.024321957724595,0.1527782570166579,0.15349086379631088,21050.40000000009,1.1694666666666715,False,0,0,1
2025-07-28 07:30:00,2622,peakcap_r0p99_eta5_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,171.3,171.3,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21416.88404195512,2160.0,21685.714285714992,21625.28055657923,60.433729135761766,0.0,0.013429717585724837,0.0,0.013429717585724837,3.625572064791527e-16,0.0,3.625572064791527e-16,0.1,2,14000.0,22000.0,0.9857142857143179,7.109137911655639,3050.4000000000888,3050.4000000000888,20879.10000000009,0.0,2879.1000000000886,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.024321957724595,25.960189608315797,0.15349086379631088,0.15420311427257408,21050.40000000009,1.1694666666666715,False,0,0,1
2025-07-28 07:45:00,2623,peakcap_r0p99_eta5_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,171.3,171.3,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21406.926184058117,2160.0,21685.714285714992,21625.28055657923,60.433729135761766,0.0,0.013429717585724837,0.0,0.013429717585724837,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9857142857143179,7.109137911655639,3050.4000000000888,3050.4000000000888,20879.10000000009,0.0,2879.1000000000886,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.960189608315797,25.895640045724218,0.15420311427257408,0.15491500862359914,21050.40000000009,1.1694666666666715,False,0,0,1
2025-07-28 08:00:00,2624,peakcap_r0p99_eta5_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,383.64,383.64,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.013429717585724837,0.0,0.013429717585724837,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17616.36,0.0,0.0,383.64,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.895640045724214,25.993002073829757,0.15491500862359914,0.15483755111928735,18000.0,1.0,False,0,0,0
2025-07-28 08:15:00,2625,peakcap_r0p99_eta5_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,383.64,383.64,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17616.36,0.0,0.0,383.64,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.993002073829757,26.089314933950856,0.15483755111928735,0.1547601323437277,18000.0,1.0,False,0,0,0
2025-07-28 08:30:00,2626,peakcap_r0p99_eta5_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,383.64,383.64,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17616.36,0.0,0.0,383.64,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.089314933950856,26.184726273376018,0.1547601323437277,0.15468275227755585,18000.0,1.0,False,0,0,0
2025-07-28 08:45:00,2627,peakcap_r0p99_eta5_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,383.64,383.64,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17616.36,0.0,0.0,383.64,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.184726273376018,26.279384449428978,0.15468275227755585,0.15460541090141708,18000.0,1.0,False,0,0,0
2025-07-28 09:00:00,2628,peakcap_r0p99_eta5_mpc_tes,mpc,27.0,23.0,18000.0,279.0,279.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17721.0,0.0,0.0,279.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.279384449428978,26.37343791190094,0.15460541090141708,0.15452810819596638,18000.0,1.0,False,0,0,0
2025-07-28 09:15:00,2629,peakcap_r0p99_eta5_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,279.0,279.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17721.0,0.0,0.0,279.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.37343791190094,26.467034584987196,0.15452810819596638,0.1544508441418684,18000.0,1.0,False,0,0,0
2025-07-28 09:30:00,2630,peakcap_r0p99_eta5_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,279.0,279.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17721.0,0.0,0.0,279.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.467034584987196,26.560321251375278,0.1544508441418684,0.1543736187197975,18000.0,1.0,False,0,0,0
2025-07-28 09:45:00,2631,peakcap_r0p99_eta5_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,279.0,279.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17721.0,0.0,0.0,279.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.560321251375278,26.653442941122684,0.1543736187197975,0.1542964319104376,18000.0,1.0,False,0,0,0
2025-07-28 10:00:00,2632,peakcap_r0p99_eta5_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,340.44,340.44,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17659.56,0.0,0.0,340.44,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.653442941122684,26.74654232794161,0.1542964319104376,0.1542192836944824,18000.0,1.0,False,0,0,0
2025-07-28 10:15:00,2633,peakcap_r0p99_eta5_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,340.44,340.44,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,21406.926184058117,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17659.56,0.0,0.0,340.44,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.74654232794161,26.83975913547648,0.1542192836944824,0.15414217405263517,18000.0,1.0,False,0,0,0
2025-07-28 10:30:00,2634,peakcap_r0p99_eta5_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,340.44,340.44,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,21416.88404195512,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17659.56,0.0,0.0,340.44,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.839759135476477,26.93322955611717,0.15414217405263517,0.15406510296560885,18000.0,1.0,False,0,0,0
2025-07-28 10:45:00,2635,peakcap_r0p99_eta5_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,340.44,340.44,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,21428.550975657876,2160.0,16500.00000000002,16500.000000000015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7500000000000008,6.883604505632038,2397.0000000000036,2397.0000000000036,20056.560000000005,0.0,2056.5600000000036,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.93322955611717,26.90333568483728,0.15406510296560885,0.15398807041412607,20397.000000000004,1.1331666666666669,False,0,0,1
2025-07-28 11:00:00,2636,peakcap_r0p99_eta5_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,240.06,240.06,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20879.10000000009,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20849.94,0.0,2849.94,0.0,20879.100000000315,20879.100000000137,0.0,0,,0.0,0.0,,0.0,0.5,26.90333568483728,26.833401064232348,0.15398807041412604,0.153911076378919,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 11:15:00,2637,peakcap_r0p99_eta5_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,240.06,240.06,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20879.10000000009,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20849.94,0.0,2849.94,0.0,20879.100000000315,20879.10000000277,0.0,0,,0.0,0.0,,0.0,0.5,26.833401064232348,26.765026083830833,0.153911076378919,0.15383412084072953,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 11:30:00,2638,peakcap_r0p99_eta5_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,240.06,240.06,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20879.10000000009,21473.271356994184,2160.0,22000.0,22000.000000002623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20849.94,0.0,2849.94,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.765026083830833,26.698322136874435,0.15383412084072953,0.1537572037803092,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 11:45:00,2639,peakcap_r0p99_eta5_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,240.06,240.06,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20879.10000000009,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20849.94,0.0,2849.94,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.698322136874435,26.633394481352102,0.1537572037803092,0.15368032517841904,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 12:00:00,2640,peakcap_r0p99_eta5_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,228.18,228.18,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20879.10000000009,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20861.82,0.0,2861.82,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.633394481352102,26.570341783529454,0.15368032517841904,0.15360348501582982,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 12:15:00,2641,peakcap_r0p99_eta5_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,228.18,228.18,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20879.10000000009,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20861.82,0.0,2861.82,0.0,20879.100000000315,20879.100000000173,0.0,0,,0.0,0.0,,0.0,0.5,26.57034178352945,26.509255689737472,0.15360348501582982,0.15352668327332192,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 12:30:00,2642,peakcap_r0p99_eta5_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,228.18,228.18,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20879.10000000009,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20861.82,0.0,2861.82,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.509255689737472,26.450220428253655,0.15352668327332192,0.15344991993168527,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 12:45:00,2643,peakcap_r0p99_eta5_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,228.18,228.18,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20879.10000000009,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20861.82,0.0,2861.82,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.450220428253655,26.393312442980317,0.15344991993168527,0.15337319497171945,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 13:00:00,2644,peakcap_r0p99_eta5_mpc_tes,mpc,30.0,26.0,18000.0,206.82,206.82,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21600.0,2160.0,21967.619047619755,21967.619047619755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9985281385281707,7.118661225054156,3085.920000000089,3085.920000000089,20879.10000000009,0.0,2879.100000000089,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.393312442980317,26.338842917631403,0.15337319497171945,0.1532965083742336,21085.92000000009,1.171440000000005,False,0,0,1
2025-07-28 13:15:00,2645,peakcap_r0p99_eta5_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,206.82,206.82,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21624.931285825387,2160.0,21967.619047619755,21967.619047619755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9985281385281707,7.118661225054156,3085.920000000089,3085.920000000089,20879.10000000009,0.0,2879.100000000089,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.338842917631403,26.286627540067688,0.1532965083742336,0.15321986012004649,21085.92000000009,1.171440000000005,False,0,0,1
2025-07-28 13:30:00,2646,peakcap_r0p99_eta5_mpc_tes,mpc,30.703899405809462,26.703899405809462,18000.0,206.82,206.82,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21650.68075721828,2160.0,21967.619047619755,21967.619047619755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9985281385281707,7.118661225054156,3085.920000000089,3085.920000000089,20879.10000000009,0.0,2879.100000000089,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.286627540067688,26.236717551455335,0.15321986012004649,0.15314325018998648,21085.92000000009,1.171440000000005,False,0,0,1
2025-07-28 13:45:00,2647,peakcap_r0p99_eta5_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,206.82,206.82,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21677.138150989034,2160.0,21967.619047619755,21967.619047619755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9985281385281707,7.118661225054156,3085.920000000089,3085.920000000089,20879.10000000009,0.0,2879.100000000089,0.0,20879.100000000315,20879.10000000022,0.0,0,,0.0,0.0,,0.0,0.5,26.236717551455335,26.18915529041727,0.15314325018998648,0.1530666785648915,21085.92000000009,1.171440000000005,False,0,0,1
2025-07-28 14:00:00,2648,peakcap_r0p99_eta5_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,678.42,678.42,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20411.58,0.0,2411.58,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.18915529041727,26.14373114913646,0.1530666785648915,0.15299014522560908,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 14:15:00,2649,peakcap_r0p99_eta5_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,678.42,678.42,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20411.58,0.0,2411.58,0.0,20879.100000000315,20879.100000000137,0.0,0,,0.0,0.0,,0.0,0.5,26.14373114913646,26.100713363054524,0.15299014522560908,0.1529136501529963,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 14:30:00,2650,peakcap_r0p99_eta5_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,678.42,678.42,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20411.58,0.0,2411.58,0.0,20879.100000000315,20879.10000000016,0.0,0,,0.0,0.0,,0.0,0.5,26.100713363054524,26.060116591399915,0.1529136501529963,0.1528371933279198,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 14:45:00,2651,peakcap_r0p99_eta5_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,678.42,678.42,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20411.58,0.0,2411.58,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.060116591399915,26.021946079961776,0.1528371933279198,0.15276077473125585,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 15:00:00,2652,peakcap_r0p99_eta5_mpc_tes,mpc,33.0,29.0,18000.0,541.26,541.26,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20548.74,0.0,2548.74,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.021946079961776,25.986197633261995,0.15276077473125585,0.15268439434389022,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 15:15:00,2653,peakcap_r0p99_eta5_mpc_tes,mpc,33.39241877538086,29.39241877538086,18000.0,541.26,541.26,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21844.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20548.74,0.0,2548.74,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.986197633261995,25.952857627186415,0.15268439434389022,0.1526080521467183,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 15:30:00,2654,peakcap_r0p99_eta5_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,541.26,541.26,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20548.74,0.0,2548.74,0.0,20879.100000000315,20879.100000000155,0.0,0,,0.0,0.0,,0.0,0.5,25.952857627186415,25.92190306202092,0.1526080521467183,0.15253174812064496,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 15:45:00,2655,peakcap_r0p99_eta5_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,541.26,541.26,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20548.74,0.0,2548.74,0.0,20879.100000000315,20879.100000000144,0.0,0,,0.0,0.0,,0.0,0.5,25.92190306202092,25.8933016556651,0.15253174812064496,0.15245548224658464,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 16:00:00,2656,peakcap_r0p99_eta5_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,741.96,741.96,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20879.10000000009,21927.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20348.04,0.0,2348.04,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.8933016556651,25.867011976624195,0.15245548224658464,0.15237925450546136,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 16:15:00,2657,peakcap_r0p99_eta5_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,741.96,741.96,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20879.10000000009,21954.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20348.04,0.0,2348.04,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.867011976624195,25.842983616209665,0.15237925450546136,0.15230306487820863,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 16:30:00,2658,peakcap_r0p99_eta5_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,741.96,741.96,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20879.10000000009,21981.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20348.04,0.0,2348.04,0.0,20879.100000000315,20879.100000000133,0.0,0,,0.0,0.0,,0.0,0.5,25.842983616209665,25.821157399210808,0.15230306487820863,0.15222691334576954,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 16:45:00,2659,peakcap_r0p99_eta5_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,741.96,741.96,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20879.10000000009,22007.068714174606,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20348.04,0.0,2348.04,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.821157399210808,25.801465632135137,0.15222691334576954,0.15215079988909666,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 17:00:00,2660,peakcap_r0p99_eta5_mpc_tes,mpc,36.0,32.0,18000.0,407.88,407.88,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22032.0,2160.0,17355.862589579978,17355.862589579978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7889028449809081,6.928934260156524,2504.8386862870757,2504.8386862870757,20096.958686287075,0.0,2096.9586862870756,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.801465632135137,25.81866341853253,0.15215079988909666,0.15207472448915213,20504.838686287076,1.1391577047937265,False,0,0,1
2025-07-28 17:15:00,2661,peakcap_r0p99_eta5_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,407.88,407.88,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22056.006340664466,2160.0,21927.158674372906,21927.158674372906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9966890306533139,7.11730788873897,3080.821992970985,3080.821992970985,20672.941992970984,0.0,2672.9419929709848,0.0,20879.100000000315,20879.1000000001,0.0,0,,0.0,0.0,,0.0,0.5,25.81866341853253,25.8033552421099,0.15207472448915213,0.15199868712690756,21080.821992970985,1.1711567773872769,False,0,0,1
2025-07-28 17:30:00,2662,peakcap_r0p99_eta5_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,407.88,407.88,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22078.984937331767,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20682.12,0.0,2682.12,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.8033552421099,25.78938206710208,0.15199868712690756,0.1519226877833441,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 17:45:00,2663,peakcap_r0p99_eta5_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,407.88,407.88,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22100.837392123227,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20682.12,0.0,2682.12,0.0,20879.100000000315,20879.10000000015,0.0,0,,0.0,0.0,,0.0,0.5,25.78938206710208,25.777194714234255,0.1519226877833441,0.15184672643945246,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 18:00:00,2664,peakcap_r0p99_eta5_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,45.48,45.48,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22121.470129472586,2160.0,20687.14285714295,20687.14285714295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9403246753246796,7.0735431607762,2924.5800000000127,2924.5800000000127,20879.100000000013,0.0,2879.1000000000126,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.777194714234255,25.776534276403165,0.15184672643945246,0.15177080307623275,20924.580000000013,1.1624766666666673,False,0,0,1
2025-07-28 18:15:00,2665,peakcap_r0p99_eta5_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,45.48,45.48,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22140.794796830916,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20351.52,0.0,2351.52,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.776534276403165,25.808790864600812,0.15177080307623275,0.15169491767469465,20397.0,1.1331666666666667,False,0,0,1
2025-07-28 18:30:00,2666,peakcap_r0p99_eta5_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,45.48,45.48,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22158.728643005812,2160.0,20080.871241003642,20080.871241003642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9127668745910746,7.050397908043032,2848.18977636646,2848.18977636646,20802.70977636646,0.0,2802.70977636646,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.808790864600812,25.815410556914735,0.15169491767469465,0.1516190702158573,20848.18977636646,1.1582327653536921,False,0,0,1
2025-07-28 18:45:00,2667,peakcap_r0p99_eta5_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,45.48,45.48,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22175.194872514698,2160.0,20687.14285714376,20687.14285714376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9403246753247164,7.073543160776231,2924.5800000001145,2924.5800000001145,20879.100000000115,0.0,2879.1000000001145,0.0,20879.100000000315,20879.100000000115,2.546585164964199e-11,0,,0.0,0.0,,0.0,0.5,25.815410556914735,25.818732400518723,0.1516190702158573,0.1515432606807494,20924.580000000115,1.162476666666673,False,0,0,1
2025-07-28 19:00:00,2668,peakcap_r0p99_eta5_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22190.122974434875,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.818732400518723,25.97835538814353,0.1515432606807494,0.15146748905040902,18000.0,1.0,False,0,0,0
2025-07-28 19:15:00,2669,peakcap_r0p99_eta5_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22203.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.97835538814353,26.13812159411195,0.15146748905040902,0.15139175530588384,18000.0,1.0,False,0,0,0
2025-07-28 19:30:00,2670,peakcap_r0p99_eta5_mpc_tes,mpc,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22215.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.13812159411195,26.297900594367327,0.15139175530588384,0.1513160594282309,18000.0,1.0,False,0,0,0
2025-07-28 19:45:00,2671,peakcap_r0p99_eta5_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22225.073815941883,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.297900594367324,26.45755879539447,0.1513160594282309,0.1512404013985168,18000.0,1.0,False,0,0,0
2025-07-28 20:00:00,2672,peakcap_r0p99_eta5_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22233.279956956878,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.45755879539447,26.616960023807632,0.1512404013985168,0.15116478119781754,18000.0,1.0,False,0,0,0
2025-07-28 20:15:00,2673,peakcap_r0p99_eta5_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22239.699241134196,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.616960023807632,26.775966126887322,0.15116478119781754,0.15108919880721863,18000.0,1.0,False,0,0,0
2025-07-28 20:30:00,2674,peakcap_r0p99_eta5_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22244.304180113482,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.775966126887322,26.934437581494947,0.15108919880721863,0.15101365420781504,18000.0,1.0,False,0,0,0
2025-07-28 20:45:00,2675,peakcap_r0p99_eta5_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22247.07505483908,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.934437581494947,26.96848410875834,0.15101365420781504,0.15093814738071115,20397.0,1.1331666666666667,False,0,0,1
2025-07-28 21:00:00,2676,peakcap_r0p99_eta5_mpc_tes,mpc,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,22248.0,2160.0,20326.190476189277,20326.190476189277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489176944,7.059911248720204,2879.0999999998494,2879.0999999998494,20879.09999999985,0.0,2879.0999999998494,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.96848410875834,26.973714957075153,0.15093814738071115,0.1508626783070208,20879.09999999985,1.1599499999999916,False,0,0,1
