timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-29 18:00:00,2760,peakcap_r0p99_eta5_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,36.18,36.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22121.470129472586,2160.0,20613.333333334045,20613.333333334045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9369696969697293,7.070790227125151,2915.28000000009,2915.28000000009,20879.10000000009,0.0,2879.10000000009,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.827558466978672,25.82716830446696,0.1574469546156809,0.15736823113837306,20915.28000000009,1.161960000000005,False,0,0,1
2025-07-29 18:15:00,2761,peakcap_r0p99_eta5_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,36.18,36.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22140.794796830916,2160.0,20613.333333334045,20613.333333334045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9369696969697293,7.070790227125151,2915.28000000009,2915.28000000009,20879.10000000009,0.0,2879.10000000009,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.82716830446696,25.828290076256742,0.15736823113837306,0.15728954702280387,20915.28000000009,1.161960000000005,False,0,0,1
2025-07-29 18:30:00,2762,peakcap_r0p99_eta5_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,36.18,36.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22158.728643005812,2160.0,20613.333333334045,20613.333333334045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9369696969697293,7.070790227125151,2915.28000000009,2915.28000000009,20879.10000000009,0.0,2879.10000000009,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.828290076256742,25.83080661981262,0.15728954702280387,0.1572109022492925,20915.28000000009,1.161960000000005,False,0,0,1
2025-07-29 18:45:00,2763,peakcap_r0p99_eta5_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,36.18,36.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22175.194872514698,2160.0,20613.333333334045,20613.333333334045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9369696969697293,7.070790227125151,2915.28000000009,2915.28000000009,20879.10000000009,0.0,2879.10000000009,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.83080661981262,25.834595431991378,0.1572109022492925,0.15713229679816784,20915.28000000009,1.161960000000005,False,0,0,1
2025-07-29 19:00:00,2764,peakcap_r0p99_eta5_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22190.122974434875,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.834595431991378,25.99412919006415,0.15713229679816784,0.15705373064976877,18000.0,1.0,False,0,0,0
2025-07-29 19:15:00,2765,peakcap_r0p99_eta5_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22203.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.99412919006415,26.15380666839677,0.15705373064976877,0.1569752037844439,18000.0,1.0,False,0,0,0
2025-07-29 19:30:00,2766,peakcap_r0p99_eta5_mpc_tes,mpc,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22215.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.15380666839677,26.313497440109295,0.1569752037844439,0.1568967161825517,18000.0,1.0,False,0,0,0
2025-07-29 19:45:00,2767,peakcap_r0p99_eta5_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22225.073815941883,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.31349744010929,26.473067908879138,0.1568967161825517,0.15681826782446043,18000.0,1.0,False,0,0,0
2025-07-29 20:00:00,2768,peakcap_r0p99_eta5_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22233.279956956878,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.473067908879138,26.63238189852895,0.15681826782446043,0.1567398586905482,18000.0,1.0,False,0,0,0
2025-07-29 20:15:00,2769,peakcap_r0p99_eta5_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22239.699241134196,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.63238189852895,26.791301253563336,0.1567398586905482,0.15666148876120295,18000.0,1.0,False,0,0,0
2025-07-29 20:30:00,2770,peakcap_r0p99_eta5_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22244.304180113482,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.791301253563336,26.94968644808341,0.15666148876120295,0.15658315801682235,18000.0,1.0,False,0,0,0
2025-07-29 20:45:00,2771,peakcap_r0p99_eta5_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22247.07505483908,2160.0,18138.02984604256,18138.02984604256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8244559020928436,6.967076611571057,2603.391760601364,2603.391760601364,20603.391760601364,0.0,2603.391760601364,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.94968644808341,26.971361976626923,0.15658315801682235,0.15650486643781394,20603.391760601364,1.1446328755889648,False,0,0,1
2025-07-29 21:00:00,2772,peakcap_r0p99_eta5_mpc_tes,mpc,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,22248.0,2160.0,20326.190476190706,20326.190476190706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177594,7.0599112487202635,2879.1000000000276,2879.1000000000276,20879.100000000028,0.0,2879.1000000000276,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.971361976626923,26.976576636936965,0.15650486643781394,0.15642661400459504,20879.100000000028,1.1599500000000016,False,0,0,1
2025-07-29 21:15:00,2773,peakcap_r0p99_eta5_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,22247.07505483908,2160.0,20326.190476190706,20326.190476190706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177594,7.0599112487202635,2879.1000000000276,2879.1000000000276,20879.100000000028,0.0,2879.1000000000276,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.976576636936965,26.981689703442065,0.15642661400459504,0.15634840069759276,20879.100000000028,1.1599500000000016,False,0,0,1
2025-07-29 21:30:00,2774,peakcap_r0p99_eta5_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,22244.304180113482,2160.0,20326.19047619166,20326.19047619166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489178027,7.0599112487203,2879.1000000001477,2879.1000000001477,20879.100000000148,0.0,2879.1000000001477,0.0,20879.100000000315,20879.100000000148,5.820766091346741e-11,0,,0.0,0.0,,0.0,0.5,26.981689703442065,26.98655753436013,0.15634840069759276,0.15627022649724398,20879.100000000148,1.1599500000000083,False,0,0,1
2025-07-29 21:45:00,2775,peakcap_r0p99_eta5_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,22239.699241134196,2160.0,20326.190476191183,20326.190476191183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.923917748917781,7.059911248720278,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.98655753436013,26.99103822287153,0.15627022649724398,0.15619209138399537,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-29 22:00:00,2776,peakcap_r0p99_eta5_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,22233.279956956878,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.99103822287153,26.9949922009337,0.15619209138399537,0.1561139953383034,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-29 22:15:00,2777,peakcap_r0p99_eta5_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,22225.073815941883,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.9949922009337,26.998282833102476,0.1561139953383034,0.15603593834063426,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-29 22:30:00,2778,peakcap_r0p99_eta5_mpc_tes,mpc,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,22215.115958044873,2160.0,20326.190476191186,20326.190476191186,0.0,156.81796116045,0.0,0.03484843581343334,-0.03484843581343334,0.0,0.03484843581343334,0.03484843581343334,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.998282833102476,26.999600863108395,0.15603593834063426,0.15359049946022527,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-29 22:45:00,2779,peakcap_r0p99_eta5_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,22203.44902434212,2160.0,20326.190476191186,20326.190476191186,0.0,156.81796116048994,0.0,0.034848435813442206,-0.034848435813442206,0.0,8.867906409193438e-15,8.867906409193438e-15,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.999600863108395,27.0,0.15359049946022527,0.15114628329925586,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-29 23:00:00,2780,peakcap_r0p99_eta5_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20879.10000000009,22190.122974434875,2160.0,20326.190476191186,20326.190476191186,0.0,70.92384083855116,0.0,0.015760853519678035,-0.015760853519678035,0.0,0.01908758229376417,0.01908758229376417,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15114628329925586,0.1500000000000194,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-29 23:15:00,2781,peakcap_r0p99_eta5_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20879.10000000009,22175.194872514698,2160.0,20326.190476191186,20241.613255361324,84.57722082986231,0.0,0.018794937962191626,0.0,0.018794937962191626,0.018794937962191626,0.015760853519678035,0.03455579148186966,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.1500000000000194,0.15102920260529817,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-29 23:30:00,2782,peakcap_r0p99_eta5_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20879.10000000009,22158.728643005812,2160.0,20326.190476191186,20070.09003131041,256.1004448807762,0.0,0.05691120997350582,0.0,0.05691120997350582,0.03811627201131419,0.0,0.03811627201131419,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15102920260529817,0.154297221589939,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-29 23:45:00,2783,peakcap_r0p99_eta5_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20879.10000000009,22140.794796830916,2160.0,20326.190476191186,19883.27913365519,442.9113425359974,0.0,0.0984247427857772,0.0,0.0984247427857772,0.04151353281227138,0.0,0.04151353281227138,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.154297221589939,0.16000252661780845,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-30 00:00:00,2784,peakcap_r0p99_eta5_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22121.470129472586,2160.0,20326.190476191186,19681.980515339605,644.2099608515819,0.0,0.1431577690781293,0.0,0.1431577690781293,0.044733026292352096,0.0,0.044733026292352096,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.16000252661780845,0.16833304428783966,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-30 00:15:00,2785,peakcap_r0p99_eta5_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22100.837392123227,2160.0,20326.190476191186,19467.056167950148,859.1343082410385,0.0,0.19091873516467522,0.0,0.19091873516467522,0.047760966086545925,0.0,0.047760966086545925,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.16833304428783966,0.17946535345662043,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-30 00:30:00,2786,peakcap_r0p99_eta5_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22078.984937331767,2160.0,20326.190476191186,19239.4264305392,1086.7640456519875,0.0,0.24150312125599724,0.0,0.24150312125599724,0.050584386091322014,0.0,0.050584386091322014,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.17946535345662043,0.19356392915368198,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-30 00:45:00,2787,peakcap_r0p99_eta5_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22056.006340664466,2160.0,20326.190476191186,19426.190476191183,900.0000000000036,0.0,0.20000000000000082,0.0,0.20000000000000082,0.04150312125599642,0.0,0.04150312125599642,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.99680406679298,0.19356392915368198,0.2052171471891052,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-30 01:00:00,2788,peakcap_r0p99_eta5_mpc_tes,mpc,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22032.0,2160.0,20326.190476191186,19876.190476191183,450.00000000000364,0.0,0.10000000000000081,0.0,0.10000000000000081,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.99680406679298,26.988375615345834,0.2052171471891052,0.2109895386155107,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-30 01:15:00,2789,peakcap_r0p99_eta5_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22007.068714174606,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.10000000000000081,0.0,0.10000000000000081,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.988375615345834,26.97467181723297,0.2109895386155107,0.21088404384620296,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-30 01:30:00,2790,peakcap_r0p99_eta5_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21981.31924278172,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.97467181723297,26.959033425531924,0.21088404384620296,0.21077860182427988,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-30 01:45:00,2791,peakcap_r0p99_eta5_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21954.861849010966,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.959033425531924,26.941416015895854,0.21077860182427988,0.21067321252336774,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-30 02:00:00,2792,peakcap_r0p99_eta5_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21927.809827484285,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.941416015895854,26.92178426500722,0.21067321252336774,0.21056787591710607,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-30 02:15:00,2793,peakcap_r0p99_eta5_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21900.279019110967,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.92178426500722,26.900112098313166,0.21056787591710607,0.21046259197914755,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-30 02:30:00,2794,peakcap_r0p99_eta5_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21872.38731503906,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.900112098313166,26.87638279817615,0.21046259197914755,0.210357360683158,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-30 02:45:00,2795,peakcap_r0p99_eta5_mpc_tes,mpc,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21844.25415182742,2160.0,20326.190476191216,20326.190476191216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177826,7.059911248720271,2879.1000000000968,2879.1000000000968,20879.100000000097,0.0,2879.1000000000968,0.0,20879.100000000315,20879.100000000097,7.275957614183426e-12,0,,0.0,0.0,,0.0,0.5,26.87638279817615,26.850589071976493,0.210357360683158,0.21025218200281642,20879.100000000097,1.1599500000000054,False,0,0,1
2025-07-30 03:00:00,2796,peakcap_r0p99_eta5_mpc_tes,mpc,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21816.0,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.85058907197649,26.82273307987519,0.21025218200281642,0.21014705591181504,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-30 03:15:00,2797,peakcap_r0p99_eta5_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21787.745848172577,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.82273307987519,26.79282642211794,0.21014705591181504,0.21004198238385915,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-30 03:30:00,2798,peakcap_r0p99_eta5_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21759.612684960935,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.79282642211794,26.760890085934665,0.21004198238385915,0.20993696139266724,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-30 03:45:00,2799,peakcap_r0p99_eta5_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21731.720980889033,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.760890085934665,26.726954352261803,0.20993696139266724,0.2098319929119709,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-30 04:00:00,2800,peakcap_r0p99_eta5_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21704.190172515708,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.726954352261803,26.691058662686686,0.2098319929119709,0.20972707691551493,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-30 04:15:00,2801,peakcap_r0p99_eta5_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21677.138150989034,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.691058662686686,26.65325144718366,0.20972707691551493,0.2096222133770572,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-30 04:30:00,2802,peakcap_r0p99_eta5_mpc_tes,mpc,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21650.68075721828,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.65325144718366,26.613589913379496,0.2096222133770572,0.20951740227036866,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-30 04:45:00,2803,peakcap_r0p99_eta5_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21624.931285825387,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.613589913379496,26.57213979825041,0.20951740227036866,0.2094126435692335,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-30 05:00:00,2804,peakcap_r0p99_eta5_mpc_tes,mpc,30.0,26.0,18000.0,1.98,1.98,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21600.0,2160.0,20341.90476190547,20341.90476190547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9246320346320668,7.060513683030266,2881.080000000089,2881.080000000089,20879.10000000009,0.0,2879.100000000089,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.57213979825041,26.52885722617096,0.2094126435692335,0.2093079372474489,20881.08000000009,1.160060000000005,False,0,0,1
2025-07-30 05:15:00,2805,peakcap_r0p99_eta5_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,1.98,1.98,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21575.993659335534,2160.0,20341.90476190547,20341.90476190547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9246320346320668,7.060513683030266,2881.080000000089,2881.080000000089,20879.10000000009,0.0,2879.100000000089,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.52885722617096,26.48394262319505,0.2093079372474489,0.20920328327882518,20881.08000000009,1.160060000000005,False,0,0,1
2025-07-30 05:30:00,2806,peakcap_r0p99_eta5_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,1.98,1.98,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21553.015062668233,2160.0,20341.90476190547,20341.90476190547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9246320346320668,7.060513683030266,2881.080000000089,2881.080000000089,20879.10000000009,0.0,2879.100000000089,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.48394262319505,26.43748546199624,0.20920328327882518,0.20909868163718578,20881.08000000009,1.160060000000005,False,0,0,1
2025-07-30 05:45:00,2807,peakcap_r0p99_eta5_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,1.98,1.98,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21531.16260787677,2160.0,20341.90476190547,20341.90476190547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9246320346320668,7.060513683030266,2881.080000000089,2881.080000000089,20879.10000000009,0.0,2879.100000000089,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.43748546199624,26.389582399298593,0.20909868163718578,0.2089941322963672,20881.08000000009,1.160060000000005,False,0,0,1
2025-07-30 06:00:00,2808,peakcap_r0p99_eta5_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,93.06,93.06,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21510.52987052741,2160.0,21064.761904762625,21064.761904762625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9574891774892103,7.0873579836758385,2972.160000000091,2972.160000000091,20879.10000000009,0.0,2879.100000000091,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.389582399298593,26.334915430151774,0.2089941322963672,0.20888963523021903,20972.16000000009,1.165120000000005,False,0,0,1
2025-07-30 06:15:00,2809,peakcap_r0p99_eta5_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,93.06,93.06,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21491.20520316908,2160.0,21064.761904762625,21064.761904762625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9574891774892103,7.0873579836758385,2972.160000000091,2972.160000000091,20879.10000000009,0.0,2879.100000000091,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.33491543015177,26.279046223069034,0.20888963523021903,0.20878519041260393,20972.16000000009,1.165120000000005,False,0,0,1
2025-07-30 06:30:00,2810,peakcap_r0p99_eta5_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,93.06,93.06,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21473.271356994184,2160.0,21064.761904762625,21064.761904762625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9574891774892103,7.0873579836758385,2972.160000000091,2972.160000000091,20879.10000000009,0.0,2879.100000000091,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.279046223069034,26.222090198543725,0.20878519041260393,0.20868079781739765,20972.16000000009,1.165120000000005,False,0,0,1
2025-07-30 06:45:00,2811,peakcap_r0p99_eta5_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,93.06,93.06,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21456.805127485302,2160.0,21064.761904762625,21064.761904762625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9574891774892103,7.0873579836758385,2972.160000000091,2972.160000000091,20879.10000000009,0.0,2879.100000000091,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.222090198543725,26.16416812747599,0.20868079781739765,0.20857645741848896,20972.16000000009,1.165120000000005,False,0,0,1
2025-07-30 07:00:00,2812,peakcap_r0p99_eta5_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,305.04,305.04,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20784.96,0.0,2784.96,0.0,20879.100000000315,20784.96,0.0,0,,0.0,0.0,,0.0,0.5,26.16416812747599,26.098391324381215,0.20857645741848896,0.20847216918977973,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 07:15:00,2813,peakcap_r0p99_eta5_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,305.04,305.04,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21428.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20784.96,0.0,2784.96,0.0,20879.100000000315,20784.96,0.0,0,,0.0,0.0,,0.0,0.5,26.098391324381215,26.031943418154842,0.20847216918977973,0.20836793310518487,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 07:30:00,2814,peakcap_r0p99_eta5_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,305.04,305.04,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21416.88404195512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20784.96,0.0,2784.96,0.0,20879.100000000315,20784.96,0.0,0,,0.0,0.0,,0.0,0.5,26.031943418154842,25.96495780220547,0.20836793310518487,0.2082637491386323,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 07:45:00,2815,peakcap_r0p99_eta5_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,305.04,305.04,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21406.926184058117,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20784.96,0.0,2784.96,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.96495780220547,25.897571022697605,0.2082637491386323,0.20815961726406298,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 08:00:00,2816,peakcap_r0p99_eta5_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,445.02,445.02,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17554.98,0.0,0.0,445.02,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.8975710226976,25.99492218905767,0.20815961726406298,0.20805553745543096,18000.0,1.0,False,0,0,0
2025-07-30 08:15:00,2817,peakcap_r0p99_eta5_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,445.02,445.02,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17554.98,0.0,0.0,445.02,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.99492218905767,26.09122424853061,0.20805553745543096,0.20795150968670326,18000.0,1.0,False,0,0,0
2025-07-30 08:30:00,2818,peakcap_r0p99_eta5_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,445.02,445.02,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17554.98,0.0,0.0,445.02,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.09122424853061,26.18662484806126,0.20795150968670326,0.20784753393185992,18000.0,1.0,False,0,0,0
2025-07-30 08:45:00,2819,peakcap_r0p99_eta5_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,445.02,445.02,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17554.98,0.0,0.0,445.02,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.18662484806126,26.281272344631613,0.20784753393185992,0.207743610164894,18000.0,1.0,False,0,0,0
2025-07-30 09:00:00,2820,peakcap_r0p99_eta5_mpc_tes,mpc,27.0,23.0,18000.0,1273.26,1273.26,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16726.74,0.0,0.0,1273.26,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.281272344631613,26.37531518769306,0.207743610164894,0.2076397383598116,18000.0,1.0,False,0,0,0
2025-07-30 09:15:00,2821,peakcap_r0p99_eta5_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,1273.26,1273.26,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16726.74,0.0,0.0,1273.26,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.37531518769306,26.468901301102985,0.2076397383598116,0.2075359184906317,18000.0,1.0,False,0,0,0
2025-07-30 09:30:00,2822,peakcap_r0p99_eta5_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,1273.26,1273.26,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16726.74,0.0,0.0,1273.26,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.468901301102985,26.562177467212916,0.2075359184906317,0.2074321505313864,18000.0,1.0,False,0,0,0
2025-07-30 09:45:00,2823,peakcap_r0p99_eta5_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,1273.26,1273.26,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21392.300758865804,2160.0,0.0,0.0,0.0,450.0,0.0,0.1,-0.1,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16726.74,0.0,0.0,1273.26,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.562177467212916,26.651913715746236,0.2074321505313864,0.20053495619525114,18000.0,1.0,False,0,0,0
2025-07-30 10:00:00,2824,peakcap_r0p99_eta5_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,2183.52,2183.52,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,21398.720043043122,2160.0,0.0,0.0,0.0,900.0,0.0,0.2,-0.2,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15816.48,0.0,0.0,2183.52,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.651913715746236,26.738271704457905,0.20053495619525114,0.1868477321954144,18000.0,1.0,False,0,0,0
2025-07-30 10:15:00,2825,peakcap_r0p99_eta5_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,2183.52,2183.52,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,21406.926184058117,2160.0,0.0,0.0,0.0,1298.8416258148295,0.0,0.28863147240329545,-0.28863147240329545,0.0,0.08863147240329544,0.08863147240329544,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15816.48,0.0,0.0,2183.52,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.738271704457905,26.82179372205626,0.1868477321954144,0.16714619199757108,18000.0,1.0,False,0,0,0
2025-07-30 10:30:00,2826,peakcap_r0p99_eta5_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,2183.52,2183.52,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,21416.88404195512,2160.0,0.0,0.0,0.0,848.8416258148295,0.0,0.18863147240329545,-0.18863147240329545,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15816.48,0.0,0.0,2183.52,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.821793722056256,26.908998885953824,0.16714619199757108,0.15424798083069627,18000.0,1.0,False,0,0,0
2025-07-30 10:45:00,2827,peakcap_r0p99_eta5_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,2183.52,2183.52,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,21428.550975657876,2160.0,0.0,0.0,0.0,398.84162581482946,0.0,0.08863147240329544,-0.08863147240329544,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15816.48,0.0,0.0,2183.52,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.908998885953824,26.999999999999996,0.15424798083069627,0.14814969703027445,18000.0,1.0,False,0,0,0
2025-07-30 11:00:00,2828,peakcap_r0p99_eta5_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,2190.24,2190.24,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20879.10000000009,21441.87702556512,2160.0,22000.0,21948.841625814828,51.15837418517054,0.0,0.011368527596704564,0.0,0.011368527596704564,0.011368527596704564,0.08863147240329544,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18899.760000000002,0.0,899.760000000002,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.999999999999996,26.92990533042866,0.14814969703027445,0.14874352317806572,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 11:15:00,2829,peakcap_r0p99_eta5_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,2190.24,2190.24,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20879.10000000009,21456.805127485302,2160.0,22000.0,21812.444929956404,187.5550700435947,0.0,0.04167890445413216,0.0,0.04167890445413216,0.030310376857427594,0.0,0.030310376857427594,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18899.760000000002,0.0,899.760000000002,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.92990533042866,26.862394176555114,0.14874352317806572,0.15111778705315695,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 11:30:00,2830,peakcap_r0p99_eta5_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,2190.24,2190.24,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20879.10000000009,21473.271356994184,2160.0,22000.0,21812.44492995638,187.55507004362198,0.0,0.041678904454138216,0.0,0.041678904454138216,6.05765437811101e-15,0.0,6.05765437811101e-15,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18899.760000000002,0.0,899.760000000002,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.862394176555114,26.79654919710249,0.15111778705315695,0.15349086379631102,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 11:45:00,2831,peakcap_r0p99_eta5_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,2190.24,2190.24,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20879.10000000009,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.041678904454138216,0.0,0.041678904454138216,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18899.760000000002,0.0,899.760000000002,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.79654919710249,26.731069014366373,0.15349086379631102,0.15341411836441288,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 12:00:00,2832,peakcap_r0p99_eta5_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,1985.82,1985.82,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20879.10000000009,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19104.18,0.0,1104.18,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.731069014366373,26.66746689729552,0.15341411836441288,0.15333741130523068,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 12:15:00,2833,peakcap_r0p99_eta5_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,1985.82,1985.82,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20879.10000000009,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19104.18,0.0,1104.18,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.667466897295515,26.605834474738604,0.15333741130523068,0.1532607425995781,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 12:30:00,2834,peakcap_r0p99_eta5_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,1985.82,1985.82,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20879.10000000009,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19104.18,0.0,1104.18,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.605834474738604,26.546255957589157,0.1532607425995781,0.1531841122282783,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 12:45:00,2835,peakcap_r0p99_eta5_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,1985.82,1985.82,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20879.10000000009,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19104.18,0.0,1104.18,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.546255957589157,26.48880777246331,0.1531841122282783,0.15310752017216417,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 13:00:00,2836,peakcap_r0p99_eta5_mpc_tes,mpc,30.0,26.0,18000.0,1892.16,1892.16,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19197.84,0.0,1197.84,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.48880777246331,26.433558228743205,0.15310752017216417,0.15303096641207808,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 13:15:00,2837,peakcap_r0p99_eta5_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,1892.16,1892.16,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19197.84,0.0,1197.84,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.433558228743205,26.380567220411635,0.15303096641207808,0.15295445092887205,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 13:30:00,2838,peakcap_r0p99_eta5_mpc_tes,mpc,30.703899405809462,26.703899405809462,18000.0,1892.16,1892.16,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19197.84,0.0,1197.84,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.380567220411635,26.3298859639545,0.15295445092887205,0.15287797370340764,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 13:45:00,2839,peakcap_r0p99_eta5_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,1892.16,1892.16,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19197.84,0.0,1197.84,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.3298859639545,26.281556773453275,0.15287797370340764,0.15280153471655594,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 14:00:00,2840,peakcap_r0p99_eta5_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,1016.34,1016.34,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20073.66,0.0,2073.66,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.281556773453275,26.23561287383039,0.15280153471655594,0.15272513394919768,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 14:15:00,2841,peakcap_r0p99_eta5_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,1016.34,1016.34,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20073.66,0.0,2073.66,0.0,20879.100000000315,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.23561287383039,26.19207825304705,0.15272513394919768,0.15264877138222308,21090.0,1.1716666666666666,False,0,0,1
