timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-10 23:45:00,959,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,21090.00000000009,22140.794796830916,2160.0,21999.99999999911,21999.99999999911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999595,7.119741100323596,3089.999999999887,3089.999999999887,21089.999999999887,0.0,3089.999999999887,0.0,21090.000000000255,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.984124593502422,0.5,0.5,21089.999999999887,1.1716666666666604,False,0,0,1
2025-07-11 00:00:00,960,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,22121.470129472586,2160.0,21999.999999997654,21999.999999997654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999998933,7.1197411003235445,3089.9999999997053,3089.9999999997053,21089.999999999705,0.0,3089.9999999997053,0.0,21090.000000000255,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.984124593502422,26.966828746529035,0.5,0.5,21089.999999999705,1.1716666666666502,False,0,0,1
2025-07-11 00:15:00,961,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,22100.837392123227,2160.0,21999.9999999996,21999.9999999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999818,7.119741100323621,3089.9999999999454,3089.9999999999454,21089.999999999945,0.0,3089.9999999999454,0.0,21090.000000000255,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.966828746529035,26.94801825608944,0.5,0.5,21089.999999999945,1.1716666666666635,False,0,0,1
2025-07-11 00:30:00,962,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,22078.984937331767,2160.0,21999.999999999764,21999.999999999764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999892,7.1197411003236235,3089.9999999999673,3089.9999999999673,21089.999999999967,0.0,3089.9999999999673,0.0,21090.000000000255,21090.00000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.94801825608944,26.927606351627983,0.5,0.5,21089.999999999967,1.1716666666666649,False,0,0,1
2025-07-11 00:45:00,963,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,22056.006340664466,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000255,21090.0000000001,0.0,0,,0.0,0.0,,0.0,0.5,26.927606351627983,26.90551406126449,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 01:00:00,964,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,22032.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000255,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.90551406126449,26.88167054466988,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 01:15:00,965,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,22007.068714174606,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000255,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.88167054466988,26.856013391151002,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 01:30:00,966,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21981.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000255,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.856013391151002,26.8284888816681,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 01:45:00,967,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21954.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000255,21090.0000000001,0.0,0,,0.0,0.0,,0.0,0.5,26.8284888816681,26.799052213662698,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 02:00:00,968,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21927.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000255,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.799052213662698,26.76766768773306,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 02:15:00,969,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000255,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.76766768773306,26.734308855357607,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 02:30:00,970,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000255,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.734308855357607,26.698958627033647,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 02:45:00,971,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21844.25415182742,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000255,21090.00000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.698958627033647,26.661609340368102,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 03:00:00,972,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21816.0,2160.0,22000.000000000076,22000.000000000076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000036,7.119741100323624,3090.000000000011,3090.000000000011,21090.00000000001,0.0,3090.000000000011,0.0,21090.000000000255,21090.00000000001,0.0,0,,0.0,0.0,,0.0,0.5,26.6616093403681,26.622262787828532,0.5,0.5,21090.00000000001,1.1716666666666673,False,0,0,1
2025-07-11 03:15:00,973,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000255,21090.00000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.622262787828532,26.580930204035482,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 03:30:00,974,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000255,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.580930204035482,26.537632212650355,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 03:45:00,975,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000255,21090.00000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.537632212650355,26.49239873308615,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 04:00:00,976,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000255,21090.00000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.49239873308615,26.44526884744033,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 04:15:00,977,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000255,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.44526884744033,26.3962906282195,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 04:30:00,978,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000255,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.3962906282195,26.345520927593444,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 04:45:00,979,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000255,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.345520927593444,26.293025129080842,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 05:00:00,980,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21600.0,2160.0,22000.00000000056,22000.00000000056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000255,7.119741100323647,3090.000000000069,3090.000000000069,21090.00000000007,0.0,3090.000000000069,0.0,21090.000000000255,21090.00000000007,0.0,0,,0.0,0.0,,0.0,0.5,26.293025129080842,26.238876862729757,0.5,0.5,21090.00000000007,1.1716666666666704,False,0,0,1
2025-07-11 05:15:00,981,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21575.993659335534,2160.0,22000.000000000076,22000.000000000076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000036,7.119741100323624,3090.000000000011,3090.000000000011,21090.00000000001,0.0,3090.000000000011,0.0,21090.000000000255,21090.00000000001,0.0,0,,0.0,0.0,,0.0,0.5,26.238876862729757,26.183157685012493,0.5,0.5,21090.00000000001,1.1716666666666673,False,0,0,1
2025-07-11 05:30:00,982,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21553.015062668233,2160.0,21999.999999999593,21999.999999999593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999815,7.11974110032361,3089.999999999949,3089.999999999949,21089.99999999995,0.0,3089.999999999949,0.0,21090.000000000255,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.183157685012493,26.125956724805256,0.5,0.5,21089.99999999995,1.1716666666666637,False,0,0,1
2025-07-11 05:45:00,983,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000255,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.125956724805256,26.0673702969686,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 06:00:00,984,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,7.5,7.5,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21082.5,0.0,3082.5,0.0,21090.000000000255,21082.5,0.0,0,,0.0,0.0,,0.0,0.5,26.0673702969686,26.00750148518311,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 06:15:00,985,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,7.5,7.5,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21491.20520316908,2160.0,22000.000000000076,22000.000000000076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000036,7.119741100323624,3090.000000000011,3090.000000000011,21082.50000000001,0.0,3082.500000000011,0.0,21090.000000000255,21082.50000000001,0.0,0,,0.0,0.0,,0.0,0.5,26.007501485183106,25.946459695826537,0.5,0.5,21090.00000000001,1.1716666666666673,False,0,0,1
2025-07-11 06:30:00,986,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,7.5,7.5,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21082.5,0.0,3082.5,0.0,21090.000000000255,21082.5,0.0,0,,0.0,0.0,,0.0,0.5,25.946459695826537,25.884360184802684,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 06:45:00,987,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,7.5,7.5,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21082.5,0.0,3082.5,0.0,21090.000000000255,21082.5,0.0,0,,0.0,0.0,,0.0,0.5,25.884360184802684,25.82132355934796,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 07:00:00,988,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,61.92,61.92,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21028.08,0.0,3028.08,0.0,21090.000000000255,21028.08,0.0,0,,0.0,0.0,,0.0,0.5,25.82132355934796,25.757475256948904,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 07:15:00,989,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,61.92,61.92,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21428.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21028.08,0.0,3028.08,0.0,21090.000000000255,21028.08,0.0,0,,0.0,0.0,,0.0,0.5,25.757475256948904,25.69294500360184,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 07:30:00,990,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,61.92,61.92,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21416.88404195512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21028.08,0.0,3028.08,0.0,21090.000000000255,21028.08,0.0,0,,0.0,0.0,,0.0,0.5,25.69294500360184,25.627866253734325,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 07:45:00,991,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,61.92,61.92,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21406.926184058117,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21028.08,0.0,3028.08,0.0,21090.000000000255,21082.98,0.0,0,,0.0,0.0,,0.0,0.5,25.627866253734325,25.562375614186614,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 08:00:00,992,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,117.3,117.3,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17882.7,0.0,0.0,117.3,21090.000000000255,20964.42,0.0,0,,0.0,0.0,,0.0,0.5,25.56237561418661,25.661612254719554,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-11 08:15:00,993,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,117.3,117.3,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17882.7,0.0,0.0,117.3,21090.000000000255,21082.98,0.0,0,,0.0,0.0,,0.0,0.5,25.661612254719554,25.759789182573147,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-11 08:30:00,994,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,117.3,117.3,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17882.7,0.0,0.0,117.3,21090.000000000255,21082.98,0.0,0,,0.0,0.0,,0.0,0.5,25.759789182573147,25.85705410434981,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-11 08:45:00,995,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,117.3,117.3,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17882.7,0.0,0.0,117.3,21090.000000000255,21082.98,0.0,0,,0.0,0.0,,0.0,0.5,25.85705410434981,25.95355543635354,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-11 09:00:00,996,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,27.0,23.0,18000.0,213.42,213.42,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17786.58,0.0,0.0,213.42,21090.000000000255,21082.98,0.0,0,,0.0,0.0,,0.0,0.5,25.95355543635354,26.04944168702405,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-11 09:15:00,997,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,213.42,213.42,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17786.58,0.0,0.0,213.42,21090.000000000255,21082.98,0.0,0,,0.0,0.0,,0.0,0.5,26.04944168702405,26.14486083887524,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-11 09:30:00,998,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,213.42,213.42,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17786.58,0.0,0.0,213.42,21090.000000000255,21082.98,0.0,0,,0.0,0.0,,0.0,0.5,26.14486083887524,26.239959732585202,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-11 09:45:00,999,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,213.42,213.42,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17786.58,0.0,0.0,213.42,21090.000000000255,21082.98,0.0,0,,0.0,0.0,,0.0,0.5,26.239959732585202,26.3348834558758,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-11 10:00:00,1000,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,554.34,554.34,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17445.66,0.0,0.0,554.34,21090.000000000255,21082.98,0.0,0,,0.0,0.0,,0.0,0.5,26.3348834558758,26.429774739799242,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-11 10:15:00,1001,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,554.34,554.34,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,21406.926184058117,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17445.66,0.0,0.0,554.34,21090.000000000255,21082.98,0.0,0,,0.0,0.0,,0.0,0.5,26.429774739799242,26.524773365017413,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-11 10:30:00,1002,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,554.34,554.34,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,21416.88404195512,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17445.66,0.0,0.0,554.34,21090.000000000255,21082.98,0.0,0,,0.0,0.0,,0.0,0.5,26.52477336501741,26.620015580616933,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-11 10:45:00,1003,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,554.34,554.34,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,21428.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17445.66,0.0,0.0,554.34,21090.000000000255,21082.98,0.0,0,,0.0,0.0,,0.0,0.5,26.620015580616933,26.715633537949234,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-11 11:00:00,1004,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,513.66,513.66,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,21090.00000000009,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20576.34,0.0,2576.34,0.0,21090.000000000255,21082.98,0.0,0,,0.0,0.0,,0.0,0.5,26.715633537949234,26.646754741920546,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 11:15:00,1005,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,513.66,513.66,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,21090.00000000009,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20576.34,0.0,2576.34,0.0,21090.000000000255,21082.98,0.0,0,,0.0,0.0,,0.0,0.5,26.646754741920546,26.579429647082033,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 11:30:00,1006,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,513.66,513.66,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,21090.00000000009,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20576.34,0.0,2576.34,0.0,21090.000000000255,21082.98,0.0,0,,0.0,0.0,,0.0,0.5,26.579429647082033,26.51376968008237,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 11:45:00,1007,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,513.66,513.66,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,21090.00000000009,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20576.34,0.0,2576.34,0.0,21090.000000000255,21082.98,0.0,0,,0.0,0.0,,0.0,0.5,26.51376968008237,26.449880132129493,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 12:00:00,1008,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,854.88,854.88,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,21090.00000000009,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20235.12,0.0,2235.12,0.0,21090.000000000255,21082.98,0.0,0,,0.0,0.0,,0.0,0.5,26.449880132129493,26.387859702521222,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 12:15:00,1009,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,854.88,854.88,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,21090.00000000009,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20235.12,0.0,2235.12,0.0,21090.000000000255,21082.98,0.0,0,,0.0,0.0,,0.0,0.5,26.38785970252122,26.32780007043491,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 12:30:00,1010,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,854.88,854.88,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,21090.00000000009,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20235.12,0.0,2235.12,0.0,21090.000000000255,21082.98,0.0,0,,0.0,0.0,,0.0,0.5,26.32780007043491,26.26978549680967,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 12:45:00,1011,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,854.88,854.88,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,21090.00000000009,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20235.12,0.0,2235.12,0.0,21090.000000000255,21082.98,0.0,0,,0.0,0.0,,0.0,0.5,26.26978549680967,26.213892458025708,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 13:00:00,1012,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,1348.02,1348.02,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19741.98,0.0,1741.98,0.0,21090.000000000255,21082.98,0.0,0,,0.0,0.0,,0.0,0.5,26.213892458025708,26.160189312949313,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 13:15:00,1013,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,1348.02,1348.02,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19741.98,0.0,1741.98,0.0,21090.000000000255,21082.98,0.0,0,,0.0,0.0,,0.0,0.5,26.160189312949313,26.108736004769085,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 13:30:00,1014,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,30.703899405809462,26.703899405809462,18000.0,1348.02,1348.02,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19741.98,0.0,1741.98,0.0,21090.000000000255,21082.98,0.0,0,,0.0,0.0,,0.0,0.5,26.108736004769085,26.059583798899936,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 13:45:00,1015,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,1348.02,1348.02,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19741.98,0.0,1741.98,0.0,21090.000000000255,21082.98,0.0,0,,0.0,0.0,,0.0,0.5,26.059583798899936,26.012775058077143,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 14:00:00,1016,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,388.98,388.98,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20701.02,0.0,2701.02,0.0,21090.000000000255,21082.98,0.0,0,,0.0,0.0,,0.0,0.5,26.012775058077143,25.96834305560325,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 14:15:00,1017,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,388.98,388.98,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20701.02,0.0,2701.02,0.0,21090.000000000255,21082.98,0.0,0,,0.0,0.0,,0.0,0.5,25.96834305560325,25.926311827547437,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 14:30:00,1018,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,388.98,388.98,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20701.02,0.0,2701.02,0.0,21090.000000000255,21082.98,0.0,0,,0.0,0.0,,0.0,0.5,25.926311827547437,25.886696064530057,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 14:45:00,1019,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,388.98,388.98,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20701.02,0.0,2701.02,0.0,21090.000000000255,21082.98,0.0,0,,0.0,0.0,,0.0,0.5,25.886696064530057,25.84950104355556,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 15:00:00,1020,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,216.66,216.66,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20873.34,0.0,2873.34,0.0,21090.000000000255,21082.98,0.0,0,,0.0,0.0,,0.0,0.5,25.84950104355556,25.81472260018556,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 15:15:00,1021,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,33.39241877538086,29.39241877538086,18000.0,216.66,216.66,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21844.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20873.34,0.0,2873.34,0.0,21090.000000000255,21082.98,0.0,0,,0.0,0.0,,0.0,0.5,25.81472260018556,25.782347141171037,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 15:30:00,1022,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,216.66,216.66,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20873.34,0.0,2873.34,0.0,21090.000000000255,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.782347141171034,25.752351697489374,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 15:45:00,1023,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,216.66,216.66,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20873.34,0.0,2873.34,0.0,21090.000000000255,21082.98,0.0,0,,0.0,0.0,,0.0,0.5,25.752351697489374,25.72470401755904,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 16:00:00,1024,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,125.58,125.58,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,21090.00000000009,21927.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20964.42,0.0,2964.42,0.0,21090.000000000255,21082.98,0.0,0,,0.0,0.0,,0.0,0.5,25.72470401755904,25.699362700232484,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 16:15:00,1025,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,125.58,125.58,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,21090.00000000009,21954.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20964.42,0.0,2964.42,0.0,21090.000000000255,21082.98,0.0,0,,0.0,0.0,,0.0,0.5,25.699362700232484,25.67627736699766,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 16:30:00,1026,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,125.58,125.58,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,21090.00000000009,21981.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20964.42,0.0,2964.42,0.0,21090.000000000255,21082.98,0.0,0,,0.0,0.0,,0.0,0.5,25.67627736699766,25.655388872650622,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 16:45:00,1027,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,125.58,125.58,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,21090.00000000009,22007.068714174606,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20964.42,0.0,2964.42,0.0,21090.000000000255,21082.98,0.0,0,,0.0,0.0,,0.0,0.5,25.655388872650622,25.636629553536853,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 17:00:00,1028,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,138.18,138.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22032.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20258.82,0.0,2258.82,0.0,21090.000000000255,21082.98,0.0,0,,0.0,0.0,,0.0,0.5,25.636629553536853,25.66117351229821,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-11 17:15:00,1029,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,138.18,138.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22056.006340664466,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20258.82,0.0,2258.82,0.0,21090.000000000255,21082.98,0.0,0,,0.0,0.0,,0.0,0.5,25.66117351229821,25.687454906655944,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-11 17:30:00,1030,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,138.18,138.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22078.984937331767,2160.0,19098.9156961173,19098.9156961173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8681325316416955,7.010156881670064,2724.463377710781,2724.463377710781,20586.28337771078,0.0,2586.283377710781,0.0,21090.000000000255,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.687454906655944,25.695891803314172,0.5,0.5,20724.46337771078,1.1513590765394879,False,0,0,1
2025-07-11 17:45:00,1031,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,138.18,138.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22100.837392123227,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20258.82,0.0,2258.82,0.0,21090.000000000255,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.695891803314172,25.725480333180155,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-11 18:00:00,1032,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,7.02,7.02,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22121.470129472586,2160.0,18108.532145636207,18108.532145636207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8231150975289185,6.965690632449273,2599.6750503501607,2599.6750503501607,20592.65505035016,0.0,2592.6550503501608,0.0,21090.000000000255,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.725480333180155,25.744450369078795,0.5,0.5,20599.67505035016,1.1444263916861201,False,0,0,1
2025-07-11 18:15:00,1033,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,7.02,7.02,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22140.794796830916,2160.0,21999.99999999911,21999.99999999911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999595,7.119741100323596,3089.999999999887,3089.999999999887,21082.979999999887,0.0,3082.9799999998872,0.0,21090.000000000255,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.744450369078795,25.73563742925515,0.5,0.5,21089.999999999887,1.1716666666666604,False,0,0,1
2025-07-11 18:30:00,1034,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,7.02,7.02,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22158.728643005812,2160.0,22000.0000000005,22000.0000000005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000226,7.119741100323643,3090.000000000062,3090.000000000062,21082.98000000006,0.0,3082.980000000062,0.0,21090.000000000255,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.73563742925515,25.728275143950416,0.5,0.5,21090.000000000062,1.1716666666666702,False,0,0,1
2025-07-11 18:45:00,1035,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,7.02,7.02,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22175.194872514698,2160.0,21999.999999998825,21999.999999998825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999466,7.119741100323588,3089.999999999851,3089.999999999851,21082.97999999985,0.0,3082.979999999851,0.0,21090.000000000255,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.728275143950416,25.722240695680913,0.5,0.5,21089.99999999985,1.1716666666666584,False,0,0,1
2025-07-11 19:00:00,1036,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22190.122974434875,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000255,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.722240695680913,25.88240644914543,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-11 19:15:00,1037,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22203.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000255,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.88240644914543,26.042712367895717,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-11 19:30:00,1038,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22215.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000255,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.042712367895717,26.203028045048562,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-11 19:45:00,1039,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22225.073815941883,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000255,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.20302804504856,26.36321990416562,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-11 20:00:00,1040,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22233.279956956878,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000255,20964.00000000004,0.0,0,,0.0,0.0,,0.0,0.5,26.36321990416562,26.523151788841947,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-11 20:15:00,1041,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22239.699241134196,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000255,20963.99999999998,0.0,0,,0.0,0.0,,0.0,0.5,26.523151788841947,26.68268556324332,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-11 20:30:00,1042,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22244.304180113482,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000255,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.68268556324332,26.84168172102144,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-11 20:45:00,1043,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22247.07505483908,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000255,20963.99999999992,0.0,0,,0.0,0.0,,0.0,0.5,26.84168172102144,26.999999999999996,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-11 21:00:00,1044,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,22248.0,2160.0,20999.999999999378,20999.999999999378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9545454545454263,7.085020242914961,2963.99999999992,2963.99999999992,20963.99999999992,0.0,2963.99999999992,0.0,21090.000000000255,20963.99999999992,0.0,0,,0.0,0.0,,0.0,0.5,26.999999999999996,27.0,0.5,0.5,20963.99999999992,1.1646666666666623,False,0,0,1
2025-07-11 21:15:00,1045,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,22247.07505483908,2160.0,20990.365154573476,20990.365154573476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9541075070260671,7.084671349006409,2962.786009476258,2962.786009476258,20962.78600947626,0.0,2962.786009476258,0.0,21090.000000000255,20962.78600947626,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20962.78600947626,1.164599222748681,False,0,0,1
2025-07-11 21:30:00,1046,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,22244.304180113482,2160.0,20961.501876181883,20961.501876181883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9527955398264493,7.083624447981747,2959.1492363989164,2959.1492363989164,20959.149236398916,0.0,2959.1492363989164,0.0,21090.000000000255,20959.149236398916,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20959.149236398916,1.1643971797999397,False,0,0,1
2025-07-11 21:45:00,1047,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,22239.699241134196,2160.0,20913.533761814546,20913.533761814546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9506151709915702,7.0818788912340755,2953.105253988633,2953.105253988633,20953.105253988633,0.0,2953.105253988633,0.0,21090.000000000255,20953.105253988633,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20953.105253988633,1.1640614029993686,False,0,0,1
2025-07-11 22:00:00,1048,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,22233.279956956878,2160.0,20846.666218300907,20846.666218300907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9475757371954957,7.079433628865287,2944.6799435059147,2944.6799435059147,20944.679943505915,0.0,2944.6799435059147,0.0,21090.000000000255,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20944.679943505915,1.163593330194773,False,0,0,1
2025-07-11 22:15:00,1049,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,22225.073815941883,2160.0,20761.185582728103,20761.185582728103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9436902537603683,7.076287256868416,2933.909383423743,2933.909383423743,20933.909383423743,0.0,2933.909383423743,0.0,21090.000000000255,21068.4,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20933.909383423743,1.1629949657457634,False,0,0,1
2025-07-11 22:30:00,1050,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,22215.115958044873,2160.0,20657.45789630095,20657.45789630095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9389753589227705,7.072438084202464,2920.8396949339185,2920.8396949339185,20920.83969493392,0.0,2920.8396949339185,0.0,21090.000000000255,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20920.83969493392,1.1622688719407732,False,0,0,1
2025-07-11 22:45:00,1051,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,22203.44902434212,2160.0,20535.927336896977,20535.927336896977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9334512425862262,7.067884220767278,2905.526844449021,2905.526844449021,20905.52684444902,0.0,2905.526844449021,0.0,21090.000000000255,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20905.52684444902,1.1614181580249456,False,0,0,1
2025-07-11 23:00:00,1052,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,21090.00000000009,22190.122974434875,2160.0,20397.11431702974,20397.11431702974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9271415598649881,7.062623687555462,2888.036403945749,2888.036403945749,20888.03640394575,0.0,2888.036403945749,0.0,21090.000000000255,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20888.03640394575,1.160446466885875,False,0,0,1
2025-07-11 23:15:00,1053,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,21090.00000000009,22175.194872514698,2160.0,20241.61325536132,20241.61325536132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9200733297891509,7.0566545505091,2868.443270175525,2868.443270175525,20868.443270175525,0.0,2868.443270175525,0.0,21090.000000000255,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20868.443270175525,1.1593579594541958,False,0,0,1
