timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-23 21:15:00,2197,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,22247.07505483908,2160.0,20990.365154573476,20990.365154573476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9541075070260671,7.084671349006409,2962.786009476258,2962.786009476258,20962.78600947626,0.0,2962.786009476258,0.0,21090.000000000255,20962.78600947626,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20962.78600947626,1.164599222748681,False,0,0,1
2025-07-23 21:30:00,2198,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,22244.304180113482,2160.0,20961.501876181883,20961.501876181883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9527955398264493,7.083624447981747,2959.1492363989164,2959.1492363989164,20959.149236398916,0.0,2959.1492363989164,0.0,21090.000000000255,20959.149236398916,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20959.149236398916,1.1643971797999397,False,0,0,1
2025-07-23 21:45:00,2199,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,22239.699241134196,2160.0,20913.533761814546,20913.533761814546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9506151709915702,7.0818788912340755,2953.105253988633,2953.105253988633,20953.105253988633,0.0,2953.105253988633,0.0,21090.000000000255,20953.105253988633,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20953.105253988633,1.1640614029993686,False,0,0,1
2025-07-23 22:00:00,2200,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,22233.279956956878,2160.0,20846.666218300907,20846.666218300907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9475757371954957,7.079433628865287,2944.6799435059147,2944.6799435059147,20944.679943505915,0.0,2944.6799435059147,0.0,21090.000000000255,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20944.679943505915,1.163593330194773,False,0,0,1
2025-07-23 22:15:00,2201,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,22225.073815941883,2160.0,20761.185582728103,20761.185582728103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9436902537603683,7.076287256868416,2933.909383423743,2933.909383423743,20933.909383423743,0.0,2933.909383423743,0.0,21090.000000000255,21069.48,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20933.909383423743,1.1629949657457634,False,0,0,1
2025-07-23 22:30:00,2202,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,22215.115958044873,2160.0,20657.45789630095,20657.45789630095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9389753589227705,7.072438084202464,2920.8396949339185,2920.8396949339185,20920.83969493392,0.0,2920.8396949339185,0.0,21090.000000000255,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20920.83969493392,1.1622688719407732,False,0,0,1
2025-07-23 22:45:00,2203,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,22203.44902434212,2160.0,20535.927336896977,20535.927336896977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9334512425862262,7.067884220767278,2905.526844449021,2905.526844449021,20905.52684444902,0.0,2905.526844449021,0.0,21090.000000000255,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20905.52684444902,1.1614181580249456,False,0,0,1
2025-07-23 23:00:00,2204,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,21090.00000000009,22190.122974434875,2160.0,20397.11431702974,20397.11431702974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9271415598649881,7.062623687555462,2888.036403945749,2888.036403945749,20888.03640394575,0.0,2888.036403945749,0.0,21090.000000000255,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20888.03640394575,1.160446466885875,False,0,0,1
2025-07-23 23:15:00,2205,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,21090.00000000009,22175.194872514698,2160.0,20241.61325536132,20241.61325536132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9200733297891509,7.0566545505091,2868.443270175525,2868.443270175525,20868.443270175525,0.0,2868.443270175525,0.0,21090.000000000255,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20868.443270175525,1.1593579594541958,False,0,0,1
2025-07-23 23:30:00,2206,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,21090.00000000009,22158.728643005812,2160.0,20070.09003131041,20070.09003131041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9122768196050186,7.049975079836471,2846.831343945112,2846.831343945112,20846.831343945112,0.0,2846.831343945112,0.0,21090.000000000255,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20846.831343945112,1.1581572968858396,False,0,0,1
2025-07-23 23:45:00,2207,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,21090.00000000009,22140.794796830916,2160.0,22000.000000000076,22000.000000000076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000036,7.119741100323624,3090.000000000011,3090.000000000011,21090.00000000001,0.0,3090.000000000011,0.0,21090.000000000255,21090.00000000001,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.984124593502415,0.5,0.5,21090.00000000001,1.1716666666666673,False,0,0,1
2025-07-24 00:00:00,2208,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,22121.470129472586,2160.0,21999.999999998632,21999.999999998632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999378,7.119741100323626,3089.999999999807,3089.999999999807,21089.999999999807,0.0,3089.999999999807,0.0,21090.000000000255,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.984124593502415,26.96682874652902,0.5,0.5,21089.999999999807,1.171666666666656,False,0,0,1
2025-07-24 00:15:00,2209,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,22100.837392123227,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000255,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.96682874652902,26.948018256089423,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 00:30:00,2210,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,22078.984937331767,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000255,21090.00000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.948018256089423,26.927606351627965,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 00:45:00,2211,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,22056.006340664466,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000255,21090.00000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.927606351627965,26.905514061264473,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 01:00:00,2212,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,22032.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000255,21090.00000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.905514061264473,26.881670544669863,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 01:15:00,2213,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,22007.068714174606,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000255,21090.00000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.881670544669863,26.856013391150984,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 01:30:00,2214,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21981.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000255,21090.00000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.856013391150984,26.828488881668083,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 01:45:00,2215,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21954.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000255,21090.000000000025,0.0,0,,0.0,0.0,,0.0,0.5,26.828488881668083,26.79905221366268,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 02:00:00,2216,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21927.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000255,21090.00000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.79905221366268,26.76766768773304,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 02:15:00,2217,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000255,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.76766768773304,26.73430885535759,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 02:30:00,2218,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000255,21090.000000000022,0.0,0,,0.0,0.0,,0.0,0.5,26.73430885535759,26.69895862703363,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 02:45:00,2219,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21844.25415182742,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000255,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.69895862703363,26.661609340368084,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 03:00:00,2220,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000255,21090.000000000004,0.0,0,,0.0,0.0,,0.0,0.5,26.66160934036808,26.622262787828515,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 03:15:00,2221,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000255,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.622262787828515,26.580930204035464,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 03:30:00,2222,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000255,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.580930204035464,26.53763221265034,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 03:45:00,2223,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000255,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.53763221265034,26.492398733086137,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 04:00:00,2224,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000255,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.492398733086137,26.445268847440317,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 04:15:00,2225,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000255,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.445268847440317,26.396290628219486,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 04:30:00,2226,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000255,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.396290628219486,26.34552092759343,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 04:45:00,2227,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000255,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.34552092759343,26.293025129080828,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 05:00:00,2228,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,20.52,20.52,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21069.48,0.0,3069.48,0.0,21090.000000000255,21069.48,0.0,0,,0.0,0.0,,0.0,0.5,26.293025129080828,26.23887686272975,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 05:15:00,2229,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,20.52,20.52,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21069.48,0.0,3069.48,0.0,21090.000000000255,21069.48,0.0,0,,0.0,0.0,,0.0,0.5,26.23887686272975,26.183157685012485,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 05:30:00,2230,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,20.52,20.52,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21069.48,0.0,3069.48,0.0,21090.000000000255,21069.48,0.0,0,,0.0,0.0,,0.0,0.5,26.183157685012485,26.125956724805246,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 05:45:00,2231,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,20.52,20.52,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21069.48,0.0,3069.48,0.0,21090.000000000255,21069.48,0.0,0,,0.0,0.0,,0.0,0.5,26.125956724805246,26.06737029696859,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 06:00:00,2232,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,325.38,325.38,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21510.52987052741,2160.0,22000.000000001048,22000.000000001048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000475,7.119741100323662,3090.000000000131,3090.000000000131,20764.62000000013,0.0,2764.620000000131,0.0,21090.000000000255,20764.62000000013,0.0,0,,0.0,0.0,,0.0,0.5,26.06737029696859,26.00750148518309,0.5,0.5,21090.00000000013,1.171666666666674,False,0,0,1
2025-07-24 06:15:00,2233,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,325.38,325.38,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20764.62,0.0,2764.62,0.0,21090.000000000255,20764.62,0.0,0,,0.0,0.0,,0.0,0.5,26.007501485183088,25.94645969582652,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 06:30:00,2234,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,325.38,325.38,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20764.62,0.0,2764.62,0.0,21090.000000000255,20764.62,0.0,0,,0.0,0.0,,0.0,0.5,25.94645969582652,25.884360184802667,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 06:45:00,2235,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,325.38,325.38,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20764.62,0.0,2764.62,0.0,21090.000000000255,20764.62,0.0,0,,0.0,0.0,,0.0,0.5,25.884360184802667,25.82132355934794,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 07:00:00,2236,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,918.54,918.54,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20171.46,0.0,2171.46,0.0,21090.000000000255,20537.52,0.0,0,,0.0,0.0,,0.0,0.5,25.82132355934794,25.757475256948887,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 07:15:00,2237,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,918.54,918.54,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21428.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20171.46,0.0,2171.46,0.0,21090.000000000255,20537.52,0.0,0,,0.0,0.0,,0.0,0.5,25.757475256948887,25.69294500360182,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 07:30:00,2238,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,918.54,918.54,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21416.88404195512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20171.46,0.0,2171.46,0.0,21090.000000000255,20754.29262514546,0.0,0,,0.0,0.0,,0.0,0.5,25.69294500360182,25.627866253734307,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 07:45:00,2239,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,918.54,918.54,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21406.926184058117,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20171.46,0.0,2171.46,0.0,21090.000000000255,21049.92,0.0,0,,0.0,0.0,,0.0,0.5,25.627866253734307,25.562375614186596,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 08:00:00,2240,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,1532.88,1532.88,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16467.12,0.0,0.0,1532.88,21090.000000000255,20537.52,0.0,0,,0.0,0.0,,0.0,0.5,25.562375614186593,25.661612254719536,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-24 08:15:00,2241,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,1532.88,1532.88,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16467.12,0.0,0.0,1532.88,21090.000000000255,21049.92,0.0,0,,0.0,0.0,,0.0,0.5,25.661612254719536,25.75978918257313,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-24 08:30:00,2242,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,1532.88,1532.88,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16467.12,0.0,0.0,1532.88,21090.000000000255,21049.92,0.0,0,,0.0,0.0,,0.0,0.5,25.75978918257313,25.857054104349793,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-24 08:45:00,2243,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,1532.88,1532.88,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16467.12,0.0,0.0,1532.88,21090.000000000255,21049.92,0.0,0,,0.0,0.0,,0.0,0.5,25.857054104349793,25.953555436353522,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-24 09:00:00,2244,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,27.0,23.0,18000.0,2104.08,2104.08,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15895.92,0.0,0.0,2104.08,21090.000000000255,21049.92,0.0,0,,0.0,0.0,,0.0,0.5,25.953555436353522,26.049441687024032,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-24 09:15:00,2245,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,2104.08,2104.08,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15895.92,0.0,0.0,2104.08,21090.000000000255,21049.92,0.0,0,,0.0,0.0,,0.0,0.5,26.049441687024032,26.14486083887522,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-24 09:30:00,2246,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,2104.08,2104.08,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15895.92,0.0,0.0,2104.08,21090.000000000255,21049.92,0.0,0,,0.0,0.0,,0.0,0.5,26.14486083887522,26.239959732585184,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-24 09:45:00,2247,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,2104.08,2104.08,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15895.92,0.0,0.0,2104.08,21090.000000000255,21049.92,0.0,0,,0.0,0.0,,0.0,0.5,26.239959732585184,26.334883455875783,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-24 10:00:00,2248,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,1732.98,1732.98,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16267.02,0.0,0.0,1732.98,21090.000000000255,21049.92,0.0,0,,0.0,0.0,,0.0,0.5,26.334883455875783,26.429774739799225,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-24 10:15:00,2249,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,1732.98,1732.98,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,21406.926184058117,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16267.02,0.0,0.0,1732.98,21090.000000000255,21049.92,0.0,0,,0.0,0.0,,0.0,0.5,26.429774739799225,26.524773365017396,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-24 10:30:00,2250,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,1732.98,1732.98,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,21416.88404195512,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16267.02,0.0,0.0,1732.98,21090.000000000255,21049.92,0.0,0,,0.0,0.0,,0.0,0.5,26.524773365017392,26.620015580616915,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-24 10:45:00,2251,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,1732.98,1732.98,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,21428.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16267.02,0.0,0.0,1732.98,21090.000000000255,21049.92,0.0,0,,0.0,0.0,,0.0,0.5,26.620015580616915,26.715633537949216,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-24 11:00:00,2252,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,1510.02,1510.02,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,21090.00000000009,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19579.98,0.0,1579.98,0.0,21090.000000000255,21049.92,0.0,0,,0.0,0.0,,0.0,0.5,26.715633537949216,26.646754741920528,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 11:15:00,2253,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,1510.02,1510.02,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,21090.00000000009,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19579.98,0.0,1579.98,0.0,21090.000000000255,21049.92,0.0,0,,0.0,0.0,,0.0,0.5,26.646754741920528,26.579429647082016,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 11:30:00,2254,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,1510.02,1510.02,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,21090.00000000009,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19579.98,0.0,1579.98,0.0,21090.000000000255,21049.92,0.0,0,,0.0,0.0,,0.0,0.5,26.579429647082016,26.51376968008235,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 11:45:00,2255,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,1510.02,1510.02,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,21090.00000000009,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19579.98,0.0,1579.98,0.0,21090.000000000255,21049.92,0.0,0,,0.0,0.0,,0.0,0.5,26.51376968008235,26.449880132129476,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 12:00:00,2256,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,1205.82,1205.82,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,21090.00000000009,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19884.18,0.0,1884.18,0.0,21090.000000000255,21049.92,0.0,0,,0.0,0.0,,0.0,0.5,26.449880132129476,26.387859702521204,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 12:15:00,2257,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,1205.82,1205.82,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,21090.00000000009,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19884.18,0.0,1884.18,0.0,21090.000000000255,21049.92,0.0,0,,0.0,0.0,,0.0,0.5,26.3878597025212,26.327800070434893,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 12:30:00,2258,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,1205.82,1205.82,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,21090.00000000009,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19884.18,0.0,1884.18,0.0,21090.000000000255,21049.92,0.0,0,,0.0,0.0,,0.0,0.5,26.327800070434893,26.269785496809654,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 12:45:00,2259,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,1205.82,1205.82,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,21090.00000000009,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19884.18,0.0,1884.18,0.0,21090.000000000255,21049.92,0.0,0,,0.0,0.0,,0.0,0.5,26.269785496809654,26.21389245802569,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 13:00:00,2260,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,584.52,584.52,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20505.48,0.0,2505.48,0.0,21090.000000000255,21049.92,0.0,0,,0.0,0.0,,0.0,0.5,26.21389245802569,26.160189312949296,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 13:15:00,2261,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,584.52,584.52,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20505.48,0.0,2505.48,0.0,21090.000000000255,21049.92,0.0,0,,0.0,0.0,,0.0,0.5,26.160189312949296,26.108736004769067,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 13:30:00,2262,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,30.703899405809462,26.703899405809462,18000.0,584.52,584.52,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20505.48,0.0,2505.48,0.0,21090.000000000255,21049.92,0.0,0,,0.0,0.0,,0.0,0.5,26.108736004769067,26.05958379889992,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 13:45:00,2263,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,584.52,584.52,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20505.48,0.0,2505.48,0.0,21090.000000000255,21049.92,0.0,0,,0.0,0.0,,0.0,0.5,26.05958379889992,26.012775058077125,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 14:00:00,2264,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,581.76,581.76,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20508.24,0.0,2508.24,0.0,21090.000000000255,21049.92,0.0,0,,0.0,0.0,,0.0,0.5,26.012775058077125,25.96834305560323,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 14:15:00,2265,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,581.76,581.76,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20508.24,0.0,2508.24,0.0,21090.000000000255,21049.92,0.0,0,,0.0,0.0,,0.0,0.5,25.96834305560323,25.92631182754742,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 14:30:00,2266,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,581.76,581.76,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20508.24,0.0,2508.24,0.0,21090.000000000255,21049.92,0.0,0,,0.0,0.0,,0.0,0.5,25.92631182754742,25.88669606453004,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 14:45:00,2267,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,581.76,581.76,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20508.24,0.0,2508.24,0.0,21090.000000000255,21049.92,0.0,0,,0.0,0.0,,0.0,0.5,25.88669606453004,25.84950104355554,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 15:00:00,2268,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,657.3,657.3,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20432.7,0.0,2432.7,0.0,21090.000000000255,21049.92,0.0,0,,0.0,0.0,,0.0,0.5,25.84950104355554,25.814722600185544,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 15:15:00,2269,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,33.39241877538086,29.39241877538086,18000.0,657.3,657.3,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21844.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20432.7,0.0,2432.7,0.0,21090.000000000255,21049.92,0.0,0,,0.0,0.0,,0.0,0.5,25.814722600185544,25.78234714117102,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 15:30:00,2270,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,657.3,657.3,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20432.7,0.0,2432.7,0.0,21090.000000000255,21049.92,0.0,0,,0.0,0.0,,0.0,0.5,25.78234714117102,25.75235169748936,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 15:45:00,2271,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,657.3,657.3,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20432.7,0.0,2432.7,0.0,21090.000000000255,21049.92,0.0,0,,0.0,0.0,,0.0,0.5,25.75235169748936,25.724704017559027,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 16:00:00,2272,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,552.48,552.48,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,21090.00000000009,21927.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20537.52,0.0,2537.52,0.0,21090.000000000255,21049.92,0.0,0,,0.0,0.0,,0.0,0.5,25.724704017559027,25.69936270023247,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 16:15:00,2273,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,552.48,552.48,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,21090.00000000009,21954.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20537.52,0.0,2537.52,0.0,21090.000000000255,21049.92,0.0,0,,0.0,0.0,,0.0,0.5,25.69936270023247,25.676277366997645,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 16:30:00,2274,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,552.48,552.48,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,21090.00000000009,21981.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20537.52,0.0,2537.52,0.0,21090.000000000255,21049.92,0.0,0,,0.0,0.0,,0.0,0.5,25.676277366997645,25.655388872650608,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 16:45:00,2275,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,552.48,552.48,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,21090.00000000009,22007.068714174606,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20537.52,0.0,2537.52,0.0,21090.000000000255,21049.92,0.0,0,,0.0,0.0,,0.0,0.5,25.655388872650608,25.63662955353684,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 17:00:00,2276,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,297.84,297.84,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22032.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20099.16,0.0,2099.16,0.0,21090.000000000255,21049.92,0.0,0,,0.0,0.0,,0.0,0.5,25.63662955353684,25.661173512298195,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-24 17:15:00,2277,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,297.84,297.84,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22056.006340664466,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20099.16,0.0,2099.16,0.0,21090.000000000255,21049.92,0.0,0,,0.0,0.0,,0.0,0.5,25.661173512298195,25.68745490665593,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-24 17:30:00,2278,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,297.84,297.84,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22078.984937331767,2160.0,19098.91569611536,19098.91569611536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8681325316416073,7.01015688166998,2724.4633777105373,2724.4633777105373,20426.623377710537,0.0,2426.623377710537,0.0,21090.000000000255,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.68745490665593,25.695891803314172,0.5,0.5,20724.463377710537,1.1513590765394743,False,0,0,1
2025-07-24 17:45:00,2279,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,297.84,297.84,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22100.837392123227,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20099.16,0.0,2099.16,0.0,21090.000000000255,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.695891803314172,25.725480333180155,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-24 18:00:00,2280,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,40.08,40.08,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22121.470129472586,2160.0,18108.532145636207,18108.532145636207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8231150975289185,6.965690632449273,2599.6750503501607,2599.6750503501607,20559.59505035016,0.0,2559.595050350161,0.0,21090.000000000255,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.725480333180155,25.744450369078795,0.5,0.5,20599.67505035016,1.1444263916861201,False,0,0,1
2025-07-24 18:15:00,2281,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,40.08,40.08,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22140.794796830916,2160.0,21999.99999999911,21999.99999999911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999595,7.119741100323596,3089.999999999887,3089.999999999887,21049.919999999885,0.0,3049.9199999998873,0.0,21090.000000000255,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.744450369078795,25.73563742925515,0.5,0.5,21089.999999999887,1.1716666666666604,False,0,0,1
2025-07-24 18:30:00,2282,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,40.08,40.08,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22158.728643005812,2160.0,22000.0000000005,22000.0000000005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000226,7.119741100323643,3090.000000000062,3090.000000000062,21049.92000000006,0.0,3049.920000000062,0.0,21090.000000000255,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.73563742925515,25.728275143950416,0.5,0.5,21090.000000000062,1.1716666666666702,False,0,0,1
2025-07-24 18:45:00,2283,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,40.08,40.08,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22175.194872514698,2160.0,21999.999999998825,21999.999999998825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999466,7.119741100323588,3089.999999999851,3089.999999999851,21049.91999999985,0.0,3049.919999999851,0.0,21090.000000000255,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.728275143950416,25.722240695680913,0.5,0.5,21089.99999999985,1.1716666666666584,False,0,0,1
2025-07-24 19:00:00,2284,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22190.122974434875,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000255,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.722240695680913,25.88240644914543,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-24 19:15:00,2285,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22203.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000255,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.88240644914543,26.042712367895717,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-24 19:30:00,2286,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22215.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000255,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.042712367895717,26.203028045048562,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-24 19:45:00,2287,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22225.073815941883,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000255,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.20302804504856,26.36321990416562,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-24 20:00:00,2288,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22233.279956956878,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000255,20964.00000000004,0.0,0,,0.0,0.0,,0.0,0.5,26.36321990416562,26.523151788841947,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-24 20:15:00,2289,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22239.699241134196,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000255,20963.99999999998,0.0,0,,0.0,0.0,,0.0,0.5,26.523151788841947,26.68268556324332,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-24 20:30:00,2290,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22244.304180113482,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000255,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.68268556324332,26.84168172102144,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-24 20:45:00,2291,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22247.07505483908,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000255,20963.99999999992,0.0,0,,0.0,0.0,,0.0,0.5,26.84168172102144,26.999999999999996,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-24 21:00:00,2292,peakcap_r1_eta10_mpc_no_tes,mpc_no_tes,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,22248.0,2160.0,20999.999999999378,20999.999999999378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9545454545454263,7.085020242914961,2963.99999999992,2963.99999999992,20963.99999999992,0.0,2963.99999999992,0.0,21090.000000000255,20963.99999999992,0.0,0,,0.0,0.0,,0.0,0.5,26.999999999999996,27.0,0.5,0.5,20963.99999999992,1.1646666666666623,False,0,0,1
