timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-10 11:45:00,911,peakcap_r1_eta10_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,2644.74,2644.74,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,21090.00000000009,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18445.260000000002,0.0,445.26000000000204,0.0,21090.000000000095,20988.42,0.0,0,,0.0,0.0,,0.0,0.5,26.597408044247537,26.533048030496232,0.32538581916277864,0.32522312625319727,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 12:00:00,912,peakcap_r1_eta10_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,2280.78,2280.78,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,21090.00000000009,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18809.22,0.0,809.2200000000016,0.0,21090.000000000095,20988.42,0.0,0,,0.0,0.0,,0.0,0.5,26.533048030496232,26.47055978145965,0.32522312625319727,0.3250605146900707,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 12:15:00,913,peakcap_r1_eta10_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,2280.78,2280.78,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,21090.00000000009,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18809.22,0.0,809.2200000000016,0.0,21090.000000000095,20988.42,0.0,0,,0.0,0.0,,0.0,0.5,26.470559781459645,26.410034961429307,0.3250605146900707,0.32489798443272566,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 12:30:00,914,peakcap_r1_eta10_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,2280.78,2280.78,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,21090.00000000009,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18809.22,0.0,809.2200000000016,0.0,21090.000000000095,20988.42,0.0,0,,0.0,0.0,,0.0,0.5,26.410034961429307,26.351557816542222,0.32489798443272566,0.3247355354405093,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 12:45:00,915,peakcap_r1_eta10_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,2280.78,2280.78,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,21090.00000000009,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18809.22,0.0,809.2200000000016,0.0,21090.000000000095,20988.42,0.0,0,,0.0,0.0,,0.0,0.5,26.351557816542222,26.29520480845976,0.3247355354405093,0.3245731676727891,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 13:00:00,916,peakcap_r1_eta10_mpc_tes,mpc,30.0,26.0,18000.0,1876.74,1876.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,19213.26,0.0,1213.2600000000018,0.0,21090.000000000095,20988.42,0.0,0,,0.0,0.0,,0.0,0.5,26.29520480845976,26.241044281412176,0.3245731676727891,0.3244108810889527,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 13:15:00,917,peakcap_r1_eta10_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,1876.74,1876.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,19213.26,0.0,1213.2600000000018,0.0,21090.000000000095,20988.42,0.0,0,,0.0,0.0,,0.0,0.5,26.241044281412176,26.189136164034345,0.3244108810889527,0.32424867564840826,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 13:30:00,918,peakcap_r1_eta10_mpc_tes,mpc,30.703899405809462,26.703899405809462,18000.0,1876.74,1876.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,19213.26,0.0,1213.2600000000018,0.0,21090.000000000095,20988.701517141377,0.0,0,,0.0,0.0,,0.0,0.5,26.189136164034345,26.13953170726933,0.32424867564840826,0.32408655131058406,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 13:45:00,919,peakcap_r1_eta10_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,1876.74,1876.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,19213.26,0.0,1213.2600000000018,0.0,21090.000000000095,20988.42,0.0,0,,0.0,0.0,,0.0,0.5,26.13953170726933,26.09227325946196,0.32408655131058406,0.3239245080349288,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 14:00:00,920,peakcap_r1_eta10_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,1911.3,1911.3,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19178.7,0.0,1178.7,0.0,21090.000000000095,20988.42,0.0,0,,0.0,0.0,,0.0,0.5,26.09227325946196,26.047394079605276,0.3239245080349288,0.32376254578091135,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 14:15:00,921,peakcap_r1_eta10_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,1911.3,1911.3,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19178.7,0.0,1178.7,0.0,21090.000000000095,20988.42,0.0,0,,0.0,0.0,,0.0,0.5,26.047394079605276,26.004918189539453,0.32376254578091135,0.3236006645080209,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 14:30:00,922,peakcap_r1_eta10_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,1911.3,1911.3,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19178.7,0.0,1178.7,0.0,21090.000000000095,20988.42,0.0,0,,0.0,0.0,,0.0,0.5,26.004918189539453,25.964860265735865,0.3236006645080209,0.3234388641757669,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 14:45:00,923,peakcap_r1_eta10_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,1911.3,1911.3,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19178.7,0.0,1178.7,0.0,21090.000000000095,20988.42,0.0,0,,0.0,0.0,,0.0,0.5,25.964860265735865,25.927225571129586,0.3234388641757669,0.323277144743679,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 15:00:00,924,peakcap_r1_eta10_mpc_tes,mpc,33.0,29.0,18000.0,1254.06,1254.06,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19835.94,0.0,1835.94,0.0,21090.000000000095,20988.42,0.0,0,,0.0,0.0,,0.0,0.5,25.927225571129586,25.892009927291983,0.323277144743679,0.3231155061713072,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 15:15:00,925,peakcap_r1_eta10_mpc_tes,mpc,33.39241877538086,29.39241877538086,18000.0,1254.06,1254.06,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21844.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19835.94,0.0,1835.94,0.0,21090.000000000095,20988.42,0.0,0,,0.0,0.0,,0.0,0.5,25.892009927291983,25.859199727062485,0.3231155061713072,0.32295394841822156,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 15:30:00,926,peakcap_r1_eta10_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,1254.06,1254.06,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19835.94,0.0,1835.94,0.0,21090.000000000095,20988.42,0.0,0,,0.0,0.0,,0.0,0.5,25.859199727062485,25.82877198758519,0.32295394841822156,0.32279247144401246,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 15:45:00,927,peakcap_r1_eta10_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,1254.06,1254.06,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19835.94,0.0,1835.94,0.0,21090.000000000095,20988.42,0.0,0,,0.0,0.0,,0.0,0.5,25.82877198758519,25.800694443523067,0.32279247144401246,0.3226310752082905,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 16:00:00,928,peakcap_r1_eta10_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,1110.78,1110.78,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,21090.00000000009,21927.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19979.22,0.0,1979.22,0.0,21090.000000000095,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.800694443523067,25.774925680050462,0.3226310752082905,0.32246975967068636,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 16:15:00,929,peakcap_r1_eta10_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,1110.78,1110.78,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,21090.00000000009,21954.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19979.22,0.0,1979.22,0.0,21090.000000000095,20988.42,0.0,0,,0.0,0.0,,0.0,0.5,25.774925680050462,25.75141530505416,0.32246975967068636,0.32230852479085104,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 16:30:00,930,peakcap_r1_eta10_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,1110.78,1110.78,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,21090.00000000009,21981.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19979.22,0.0,1979.22,0.0,21090.000000000095,20988.42,0.0,0,,0.0,0.0,,0.0,0.5,25.75141530505416,25.730104159805553,0.32230852479085104,0.3221473705284556,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 16:45:00,931,peakcap_r1_eta10_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,1110.78,1110.78,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,21090.00000000009,22007.068714174606,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19979.22,0.0,1979.22,0.0,21090.000000000095,20988.42,0.0,0,,0.0,0.0,,0.0,0.5,25.730104159805553,25.710924567201538,0.3221473705284556,0.3219862968431914,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 17:00:00,932,peakcap_r1_eta10_mpc_tes,mpc,36.0,32.0,18000.0,521.16,521.16,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22032.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19875.84,0.0,1875.8400000000001,0.0,21090.000000000095,20988.42,0.0,0,,0.0,0.0,,0.0,0.5,25.710924567201538,25.735050616511028,0.3219862968431914,0.32182530369476986,20397.0,1.1331666666666667,False,0,0,1
2025-07-10 17:15:00,933,peakcap_r1_eta10_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,521.16,521.16,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22056.006340664466,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19875.84,0.0,1875.8400000000001,0.0,21090.000000000095,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.735050616511028,25.760916452157566,0.32182530369476986,0.3216643910429225,20397.0,1.1331666666666667,False,0,0,1
2025-07-10 17:30:00,934,peakcap_r1_eta10_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,521.16,521.16,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22078.984937331767,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19875.84,0.0,1875.8400000000001,0.0,21090.000000000095,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.760916452157566,25.788431995343224,0.3216643910429225,0.32150355884740106,20397.0,1.1331666666666667,False,0,0,1
2025-07-10 17:45:00,935,peakcap_r1_eta10_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,521.16,521.16,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22100.837392123227,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19875.84,0.0,1875.8400000000001,0.0,21090.000000000095,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.788431995343224,25.817499986629045,0.32150355884740106,0.32134280706797735,20397.0,1.1331666666666667,False,0,0,1
2025-07-10 18:00:00,936,peakcap_r1_eta10_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,101.58,101.58,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22121.470129472586,2160.0,19052.05021485591,19052.05021485591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8660022824934505,7.008144730658342,2718.5583270718453,2718.5583270718453,20616.978327071844,0.0,2616.9783270718453,0.0,21090.000000000095,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.817499986629045,25.828876026457884,0.32134280706797735,0.32118213566444337,20718.558327071845,1.151031018170658,False,0,0,1
2025-07-10 18:15:00,937,peakcap_r1_eta10_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,101.58,101.58,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22140.794796830916,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20988.42,0.0,2988.42,0.0,21090.000000000095,20988.42,0.0,0,,0.0,0.0,,0.0,0.5,25.828876026457884,25.819588192311475,0.32118213566444337,0.32102154459661114,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 18:30:00,938,peakcap_r1_eta10_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,101.58,101.58,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22158.728643005812,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20988.42,0.0,2988.42,0.0,21090.000000000095,20988.42,0.0,0,,0.0,0.0,,0.0,0.5,25.819588192311475,25.811753683964554,0.32102154459661114,0.32086103382431286,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 18:45:00,939,peakcap_r1_eta10_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,101.58,101.58,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22175.194872514698,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20988.42,0.0,2988.42,0.0,21090.000000000095,20988.42,0.0,0,,0.0,0.0,,0.0,0.5,25.811753683964554,25.805249668907464,0.32086103382431286,0.32070060330740074,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 19:00:00,940,peakcap_r1_eta10_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22190.122974434875,2160.0,0.0,0.0,0.0,443.8542053522614,0.0,0.09863426785605808,-0.09863426785605808,0.0,0.09863426785605808,0.09863426785605808,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000095,20962.786009476324,0.0,0,,0.0,0.0,,0.0,0.5,25.805249668907464,25.961619590357444,0.32070060330740074,0.3138395554611779,18000.0,1.0,False,0,0,0
2025-07-10 19:15:00,941,peakcap_r1_eta10_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22203.44902434212,2160.0,0.0,0.0,0.0,893.8542053520531,0.0,0.1986342678560118,-0.1986342678560118,0.0,0.09999999999995371,0.09999999999995371,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000095,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.961619590357444,26.114776028648272,0.3138395554611779,0.30018845987801174,18000.0,1.0,False,0,0,0
2025-07-10 19:30:00,942,peakcap_r1_eta10_mpc_tes,mpc,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22215.115958044873,2160.0,0.0,0.0,0.0,1343.854205352053,0.0,0.29863426785601177,-0.29863426785601177,0.0,0.09999999999999998,0.09999999999999998,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000095,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.114776028648272,26.264607441169243,0.30018845987801174,0.27975071158176756,18000.0,1.0,False,0,0,0
2025-07-10 19:45:00,943,peakcap_r1_eta10_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22225.073815941883,2160.0,0.0,0.0,0.0,1793.854205352053,0.0,0.39863426785601175,-0.39863426785601175,0.0,0.09999999999999998,0.09999999999999998,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000095,20962.78600947633,0.0,0,,0.0,0.0,,0.0,0.5,26.26460744116924,26.410999009642985,0.27975071158176756,0.252529703898802,18000.0,1.0,False,0,0,0
2025-07-10 20:00:00,944,peakcap_r1_eta10_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22233.279956956878,2160.0,0.0,0.0,0.0,2243.854205354892,0.0,0.4986342678566427,-0.4986342678566427,0.0,0.10000000000063097,0.10000000000063097,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000095,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.410999009642985,26.55383323031084,0.252529703898802,0.2185288284587655,18000.0,1.0,False,0,0,0
2025-07-10 20:15:00,945,peakcap_r1_eta10_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22239.699241134196,2160.0,0.0,0.0,0.0,1799.999999998196,0.0,0.3999999999995991,-0.3999999999995991,0.0,0.0986342678570436,0.0986342678570436,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000095,20962.78600947633,0.0,0,,0.0,0.0,,0.0,0.5,26.55383323031084,26.699694421603965,0.2185288284587655,0.19124565100108512,18000.0,1.0,False,0,0,0
2025-07-10 20:30:00,946,peakcap_r1_eta10_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22244.304180113482,2160.0,0.0,0.0,0.0,1349.999999998196,0.0,0.2999999999995991,-0.2999999999995991,0.0,0.10000000000000003,0.10000000000000003,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000095,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.699694421603965,26.84846990455382,0.1912456510010851,0.17076959339300313,18000.0,1.0,False,0,0,0
2025-07-10 20:45:00,947,peakcap_r1_eta10_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22247.07505483908,2160.0,0.0,0.0,0.0,899.9999999981958,0.0,0.19999999999959905,-0.19999999999959905,0.0,0.10000000000000003,0.10000000000000003,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000095,20962.786009475734,0.0,0,,0.0,0.0,,0.0,0.5,26.84846990455382,27.00000000000002,0.17076959339300313,0.15709725207459474,18000.0,1.0,False,0,0,0
2025-07-10 21:00:00,948,peakcap_r1_eta10_mpc_tes,mpc,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,22248.0,2160.0,20550.000000004497,20550.000000004497,0.0,449.9999999981957,0.0,0.09999999999959903,-0.09999999999959903,0.0,0.10000000000000002,0.10000000000000002,0.1,2,14000.0,22000.0,0.9340909090911135,7.068413992364218,2907.300000000567,2907.300000000567,20907.300000000567,0.0,2907.300000000567,0.0,21090.000000000095,21028.08,0.0,0,,0.0,0.0,,0.0,0.5,27.00000000000002,27.0,0.15709725207459474,0.15022522518771514,20907.300000000567,1.161516666666698,False,0,0,1
2025-07-10 21:15:00,949,peakcap_r1_eta10_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,22247.07505483908,2160.0,20990.36515456855,20990.36515456855,0.0,0.0,0.0,0.0,0.0,0.0,0.09999999999959903,0.09999999999959903,0.1,2,14000.0,22000.0,0.9541075070258431,7.084671349006233,2962.786009475636,2962.786009475636,20962.786009475636,0.0,2962.786009475636,0.0,21090.000000000095,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.1502252251877151,0.15015011257504687,20962.786009475636,1.1645992227486464,False,0,0,1
2025-07-10 21:30:00,950,peakcap_r1_eta10_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,22244.304180113482,2160.0,20961.501876181694,20961.501876181694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9527955398264406,7.083624447981736,2959.1492363988946,2959.1492363988946,20959.149236398895,0.0,2959.1492363988946,0.0,21090.000000000095,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.000000000000036,27.0,0.15015011257512126,0.15007503751875936,20959.149236398895,1.1643971797999386,False,0,0,1
2025-07-10 21:45:00,951,peakcap_r1_eta10_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,22239.699241134196,2160.0,20913.53376181436,20913.53376181436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9506151709915618,7.081878891234074,2953.1052539886077,2953.1052539886077,20953.105253988608,0.0,2953.1052539886077,0.0,21090.000000000095,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.000000000000036,27.0,0.1500750375188337,0.15,20953.105253988608,1.164061402999367,False,0,0,1
2025-07-10 22:00:00,952,peakcap_r1_eta10_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,22233.279956956878,2160.0,20861.071131480832,20846.666218305643,14.404913175189325,0.0,0.003201091816708739,0.0,0.003201091816708739,0.003201091816708739,0.0,0.003201091816708739,0.1,2,14000.0,22000.0,0.9482305059764015,7.079961580287082,2946.494962566583,2946.494962566583,20946.494962566583,0.0,2946.494962566583,0.0,21090.000000000095,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.000000000000036,27.0,0.1500000000000743,0.15011306414430592,20946.494962566583,1.1636941645870325,False,0,0,1
2025-07-10 22:15:00,953,peakcap_r1_eta10_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,22225.073815941883,2160.0,20765.695560646658,20761.185582728103,4.5099779185553714,0.0,0.001002217315234527,0.0,0.001002217315234527,0.002198874501474212,0.0,0.002198874501474212,0.1,2,14000.0,22000.0,0.9438952527566663,7.076453837319839,2934.4776406414785,2934.4776406414785,20934.47764064148,0.0,2934.4776406414785,0.0,21090.000000000095,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15011306414430592,0.1500968878795038,20934.47764064148,1.1630265355911933,False,0,0,1
2025-07-10 22:30:00,954,peakcap_r1_eta10_mpc_tes,mpc,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,22215.115958044873,2160.0,20661.967874219506,20657.45789630095,4.5099779185553714,0.0,0.001002217315234527,0.0,0.001002217315234527,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9391803579190685,7.072606158616662,2921.407952151658,2921.407952151658,20921.407952151658,0.0,2921.407952151658,0.0,21090.000000000095,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.1500968878795038,0.15008071970283407,20921.407952151658,1.1623004417862033,False,0,0,1
2025-07-10 22:45:00,955,peakcap_r1_eta10_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,22203.44902434212,2160.0,20540.437314815532,20535.927336896977,4.5099779185553714,0.0,0.001002217315234527,0.0,0.001002217315234527,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9336562415825241,7.068054071263808,2906.095101666757,2906.095101666757,20906.095101666757,0.0,2906.095101666757,0.0,21090.000000000095,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15008071970283407,0.1500645596102527,20906.095101666757,1.1614497278703755,False,0,0,1
2025-07-10 23:00:00,956,peakcap_r1_eta10_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,21090.00000000009,22190.122974434875,2160.0,20401.624294948295,20397.11431702974,4.5099779185561335,0.0,0.0010022173152346963,0.0,0.0010022173152346963,1.693523793422358e-16,0.0,1.693523793422358e-16,0.1,2,14000.0,22000.0,0.9273465588612861,7.0627956013651385,2888.6046611634847,2888.6046611634847,20888.604661163485,0.0,2888.6046611634847,0.0,21090.000000000095,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.1500645596102527,0.15004840759771762,20888.604661163485,1.1604780367313048,False,0,0,1
2025-07-10 23:15:00,957,peakcap_r1_eta10_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,21090.00000000009,22175.194872514698,2160.0,20246.123233279875,20241.61325536132,4.5099779185561335,0.0,0.0010022173152346963,0.0,0.0010022173152346963,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9202783287854489,7.056828820647913,2869.0115273932643,2869.0115273932643,20869.011527393264,0.0,2869.0115273932643,0.0,21090.000000000095,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15004840759771762,0.15003226366118882,20869.011527393264,1.1593895292996257,False,0,0,1
2025-07-10 23:30:00,958,peakcap_r1_eta10_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,21090.00000000009,22158.728643005812,2160.0,20073.36468863616,20070.09003131041,3.274657325751432,0.0,0.0007277016279447627,0.0,0.0007277016279447627,0.00027451568728993365,0.0,0.00027451568728993365,0.1,2,14000.0,22000.0,0.91242566766528,7.050103551267739,2847.2439507681556,2847.2439507681556,20847.243950768156,0.0,2847.2439507681556,0.0,21090.000000000095,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15003226366118882,0.15,20847.243950768156,1.1581802194871198,False,0,0,1
2025-07-10 23:45:00,959,peakcap_r1_eta10_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,21090.00000000009,22140.794796830916,2160.0,22000.0,21546.72534267425,453.27465732575143,0.0,0.10072770162794477,0.0,0.10072770162794477,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000095,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.987524153432357,0.15,0.15584275247064175,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 00:00:00,960,peakcap_r1_eta10_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,22121.470129472586,2160.0,22000.0,21996.725342674246,3.274657325753651,0.0,0.0007277016279452558,0.0,0.0007277016279452558,0.0999999999999995,0.0,0.0999999999999995,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000095,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.987524153432357,26.97023374386429,0.15584275247064175,0.15580758356504823,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 00:15:00,961,peakcap_r1_eta10_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,22100.837392123227,2160.0,22000.0,21546.725342674246,453.27465732575365,0.0,0.10072770162794525,0.0,0.10072770162794525,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000095,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.97023374386429,26.954803660244625,0.15580758356504823,0.16164743224390749,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 00:30:00,962,peakcap_r1_eta10_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,22078.984937331767,2160.0,22000.0,21096.72534267425,903.27465732575,0.0,0.20072770162794445,0.0,0.20072770162794445,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000095,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.954803660244625,26.941128147814734,0.16164743224390749,0.17335936099842728,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 00:45:00,963,peakcap_r1_eta10_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,22056.006340664466,2160.0,22000.0,20646.72534267425,1353.27465732575,0.0,0.30072770162794443,0.0,0.30072770162794443,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000095,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.941128147814734,26.929109357277632,0.17335936099842728,0.1909404337885698,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 01:00:00,964,peakcap_r1_eta10_mpc_tes,mpc,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,22032.0,2160.0,22000.0,20196.725342674254,1803.2746573257464,0.0,0.40072770162794363,0.0,0.40072770162794363,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000095,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.929109357277632,26.918657677072886,0.1909404337885698,0.21438771604231724,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 01:15:00,965,peakcap_r1_eta10_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,22007.068714174606,2160.0,22000.0,19750.0,2250.0,0.0,0.5,0.0,0.5,0.09927229837205637,0.0,0.09927229837205637,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000095,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.918657677072886,26.90966747093424,0.21438771604231724,0.2436555221842961,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 01:30:00,966,peakcap_r1_eta10_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21981.31924278172,2160.0,22000.0,20200.0,1800.0,0.0,0.4,0.0,0.4,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000095,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.90966747093424,26.89534115725256,0.2436555221842961,0.26703369442320396,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 01:45:00,967,peakcap_r1_eta10_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21954.861849010966,2160.0,22000.0,20200.000000000004,1799.9999999999964,0.0,0.3999999999999992,0.0,0.3999999999999992,8.326672684688674e-16,0.0,8.326672684688674e-16,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000095,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.89534115725256,26.879028445196997,0.26703369442320396,0.29040017757599235,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 02:00:00,968,peakcap_r1_eta10_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21927.809827484285,2160.0,22000.0,20650.000000000004,1349.9999999999964,0.0,0.2999999999999992,0.0,0.2999999999999992,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000095,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.879028445196997,26.857319052964975,0.29040017757599235,0.3078799774872043,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 02:15:00,969,peakcap_r1_eta10_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21900.279019110967,2160.0,22000.0,21100.000000000004,899.9999999999964,0.0,0.19999999999999918,0.0,0.19999999999999918,0.10000000000000003,0.0,0.10000000000000003,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000095,21090.00000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.857319052964975,26.830205931660092,0.3078799774872043,0.31947603749846065,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 02:30:00,970,peakcap_r1_eta10_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21872.38731503906,2160.0,22000.0,21550.000000000004,449.99999999999636,0.0,0.09999999999999919,0.0,0.09999999999999919,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000095,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.830205931660092,26.79769128228193,0.31947603749846065,0.3251912994797114,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 02:45:00,971,peakcap_r1_eta10_mpc_tes,mpc,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21844.25415182742,2160.0,22000.0,22000.000000000004,0.0,0.0,0.0,0.0,0.0,0.09999999999999919,0.0,0.09999999999999919,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000095,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.79769128228193,26.759786624430618,0.3251912994797114,0.3250287038299715,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 03:00:00,972,peakcap_r1_eta10_mpc_tes,mpc,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000095,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.759786624430614,26.719887824668195,0.32502870382997157,0.3248661894780566,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 03:15:00,973,peakcap_r1_eta10_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000095,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.719887824668195,26.67800610004292,0.3248661894780566,0.3247037563833176,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 03:30:00,974,peakcap_r1_eta10_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000095,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.67800610004292,26.634162056742753,0.3247037563833176,0.324541404505126,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 03:45:00,975,peakcap_r1_eta10_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000095,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.634162056742753,26.58838559680553,0.324541404505126,0.3243791338028734,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 04:00:00,976,peakcap_r1_eta10_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000095,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.58838559680553,26.540715785051287,0.3243791338028734,0.324216944235972,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 04:15:00,977,peakcap_r1_eta10_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000095,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.540715785051287,26.491200676806393,0.324216944235972,0.3240548357638541,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 04:30:00,978,peakcap_r1_eta10_mpc_tes,mpc,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000095,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.491200676806393,26.439897107157037,0.3240548357638541,0.32389280834597217,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 04:45:00,979,peakcap_r1_eta10_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000095,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.439897107157037,26.38687044263439,0.32389280834597217,0.32373086194179923,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 05:00:00,980,peakcap_r1_eta10_mpc_tes,mpc,30.0,26.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000095,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.38687044263439,26.332194296394572,0.32373086194179923,0.3235689965108283,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 05:15:00,981,peakcap_r1_eta10_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000095,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.332194296394572,26.275950208112945,0.3235689965108283,0.32340721201257294,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 05:30:00,982,peakcap_r1_eta10_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000095,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.275950208112945,26.218227289963266,0.32340721201257294,0.3232455084065667,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 05:45:00,983,peakcap_r1_eta10_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000095,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.218227289963266,26.159121840197596,0.3232455084065667,0.3230838856523634,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 06:00:00,984,peakcap_r1_eta10_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,7.5,7.5,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21082.5,0.0,3082.5,0.0,21090.000000000095,21082.5,0.0,0,,0.0,0.0,,0.0,0.5,26.159121840197596,26.09873692598144,0.3230838856523634,0.32292234370953726,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 06:15:00,985,peakcap_r1_eta10_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,7.5,7.5,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21082.5,0.0,3082.5,0.0,21090.000000000095,21082.5,0.0,0,,0.0,0.0,,0.0,0.5,26.098736925981438,26.03718193727038,0.32292234370953726,0.32276088253768254,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 06:30:00,986,peakcap_r1_eta10_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,7.5,7.5,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21082.5,0.0,3082.5,0.0,21090.000000000095,21082.5,0.0,0,,0.0,0.0,,0.0,0.5,26.03718193727038,25.974572113638406,0.32276088253768254,0.3225995020964137,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 06:45:00,987,peakcap_r1_eta10_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,7.5,7.5,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21082.5,0.0,3082.5,0.0,21090.000000000095,21082.5,0.0,0,,0.0,0.0,,0.0,0.5,25.974572113638406,25.91102804608398,0.3225995020964137,0.3224382023453655,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 07:00:00,988,peakcap_r1_eta10_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,61.92,61.92,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21028.08,0.0,3028.08,0.0,21090.000000000095,21028.08,0.0,0,,0.0,0.0,,0.0,0.5,25.91102804608398,25.846675155947036,0.3224382023453655,0.32227698324419285,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 07:15:00,989,peakcap_r1_eta10_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,61.92,61.92,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21428.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21028.08,0.0,3028.08,0.0,21090.000000000095,21028.08,0.0,0,,0.0,0.0,,0.0,0.5,25.846675155947036,25.78164315316811,0.32227698324419285,0.32211584475257077,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 07:30:00,990,peakcap_r1_eta10_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,61.92,61.92,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21416.88404195512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21028.08,0.0,3028.08,0.0,21090.000000000095,21028.08,0.0,0,,0.0,0.0,,0.0,0.5,25.78164315316811,25.716065476209284,0.32211584475257077,0.3219547868301945,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 07:45:00,991,peakcap_r1_eta10_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,61.92,61.92,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21406.926184058117,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21028.08,0.0,3028.08,0.0,21090.000000000095,21082.98,0.0,0,,0.0,0.0,,0.0,0.5,25.716065476209284,25.65007871603515,0.3219547868301945,0.32179380943677943,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 08:00:00,992,peakcap_r1_eta10_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,117.3,117.3,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17882.7,0.0,0.0,117.3,21090.000000000095,21082.98,0.0,0,,0.0,0.0,,0.0,0.5,25.650078716035146,25.748822026620193,0.32179380943677943,0.32163291253206105,18000.0,1.0,False,0,0,0
2025-07-11 08:15:00,993,peakcap_r1_eta10_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,117.3,117.3,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17882.7,0.0,0.0,117.3,21090.000000000095,21082.98,0.0,0,,0.0,0.0,,0.0,0.5,25.748822026620193,25.846508399506845,0.32163291253206105,0.321472096075795,18000.0,1.0,False,0,0,0
2025-07-11 08:30:00,994,peakcap_r1_eta10_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,117.3,117.3,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17882.7,0.0,0.0,117.3,21090.000000000095,21082.98,0.0,0,,0.0,0.0,,0.0,0.5,25.846508399506845,25.943285525688253,0.321472096075795,0.3213113600277571,18000.0,1.0,False,0,0,0
2025-07-11 08:45:00,995,peakcap_r1_eta10_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,117.3,117.3,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17882.7,0.0,0.0,117.3,21090.000000000095,21082.98,0.0,0,,0.0,0.0,,0.0,0.5,25.943285525688253,26.039301805946955,0.3213113600277571,0.32115070434774323,18000.0,1.0,False,0,0,0
2025-07-11 09:00:00,996,peakcap_r1_eta10_mpc_tes,mpc,27.0,23.0,18000.0,213.42,213.42,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17786.58,0.0,0.0,213.42,21090.000000000095,21082.98,0.0,0,,0.0,0.0,,0.0,0.5,26.039301805946955,26.134705733288506,0.32115070434774323,0.3209901289955694,18000.0,1.0,False,0,0,0
2025-07-11 09:15:00,997,peakcap_r1_eta10_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,213.42,213.42,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17786.58,0.0,0.0,213.42,21090.000000000095,21082.98,0.0,0,,0.0,0.0,,0.0,0.5,26.134705733288506,26.229645274879456,0.3209901289955694,0.3208296339310716,18000.0,1.0,False,0,0,0
2025-07-11 09:30:00,998,peakcap_r1_eta10_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,213.42,213.42,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17786.58,0.0,0.0,213.42,21090.000000000095,21082.98,0.0,0,,0.0,0.0,,0.0,0.5,26.229645274879456,26.324267256136896,0.3208296339310716,0.3206692191141061,18000.0,1.0,False,0,0,0
