timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-11 09:45:00,999,peakcap_r1_eta10_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,213.42,213.42,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17786.58,0.0,0.0,213.42,21090.000000000095,21082.98,0.0,0,,0.0,0.0,,0.0,0.5,26.324267256136896,26.418716749607515,0.3206692191141061,0.32050888450454906,18000.0,1.0,False,0,0,0
2025-07-11 10:00:00,1000,peakcap_r1_eta10_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,554.34,554.34,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17445.66,0.0,0.0,554.34,21090.000000000095,21082.98,0.0,0,,0.0,0.0,,0.0,0.5,26.418716749607515,26.513136471253716,0.32050888450454906,0.3203486300622968,18000.0,1.0,False,0,0,0
2025-07-11 10:15:00,1001,peakcap_r1_eta10_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,554.34,554.34,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,21406.926184058117,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17445.66,0.0,0.0,554.34,21090.000000000095,21082.98,0.0,0,,0.0,0.0,,0.0,0.5,26.513136471253716,26.607666186732455,0.3203486300622968,0.3201884557472657,18000.0,1.0,False,0,0,0
2025-07-11 10:30:00,1002,peakcap_r1_eta10_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,554.34,554.34,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,21416.88404195512,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17445.66,0.0,0.0,554.34,21090.000000000095,21082.98,0.0,0,,0.0,0.0,,0.0,0.5,26.60766618673245,26.70244213020983,0.3201884557472657,0.32002836151939207,18000.0,1.0,False,0,0,0
2025-07-11 10:45:00,1003,peakcap_r1_eta10_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,554.34,554.34,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,21428.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17445.66,0.0,0.0,554.34,21090.000000000095,21082.98,0.0,0,,0.0,0.0,,0.0,0.5,26.70244213020983,26.79759643820067,0.32002836151939207,0.3198683473386324,18000.0,1.0,False,0,0,0
2025-07-11 11:00:00,1004,peakcap_r1_eta10_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,513.66,513.66,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,21090.00000000009,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20576.34,0.0,2576.34,0.0,21090.000000000095,21082.98,0.0,0,,0.0,0.0,,0.0,0.5,26.79759643820067,26.72825660085807,0.3198683473386324,0.3197084131649631,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 11:15:00,1005,peakcap_r1_eta10_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,513.66,513.66,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,21090.00000000009,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20576.34,0.0,2576.34,0.0,21090.000000000095,21082.98,0.0,0,,0.0,0.0,,0.0,0.5,26.72825660085807,26.660473058063033,0.3197084131649631,0.31954855895838064,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 11:30:00,1006,peakcap_r1_eta10_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,513.66,513.66,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,21090.00000000009,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20576.34,0.0,2576.34,0.0,21090.000000000095,21082.98,0.0,0,,0.0,0.0,,0.0,0.5,26.660473058063033,26.5943572218766,0.31954855895838064,0.31938878467890147,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 11:45:00,1007,peakcap_r1_eta10_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,513.66,513.66,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,21090.00000000009,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20576.34,0.0,2576.34,0.0,21090.000000000095,21082.98,0.0,0,,0.0,0.0,,0.0,0.5,26.5943572218766,26.53001436900113,0.31938878467890147,0.31922909028656204,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 12:00:00,1008,peakcap_r1_eta10_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,854.88,854.88,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,21090.00000000009,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20235.12,0.0,2235.12,0.0,21090.000000000095,21082.98,0.0,0,,0.0,0.0,,0.0,0.5,26.53001436900113,26.467543184310454,0.31922909028656204,0.3190694757414188,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 12:15:00,1009,peakcap_r1_eta10_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,854.88,854.88,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,21090.00000000009,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20235.12,0.0,2235.12,0.0,21090.000000000095,21082.98,0.0,0,,0.0,0.0,,0.0,0.5,26.46754318431045,26.40703533263908,0.3190694757414188,0.31890994100354814,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 12:30:00,1010,peakcap_r1_eta10_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,854.88,854.88,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,21090.00000000009,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20235.12,0.0,2235.12,0.0,21090.000000000095,21082.98,0.0,0,,0.0,0.0,,0.0,0.5,26.40703533263908,26.34857506066394,0.31890994100354814,0.3187504860330464,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 12:45:00,1011,peakcap_r1_eta10_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,854.88,854.88,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,21090.00000000009,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20235.12,0.0,2235.12,0.0,21090.000000000095,21082.98,0.0,0,,0.0,0.0,,0.0,0.5,26.34857506066394,26.292238830583297,0.3187504860330464,0.3185911107900299,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 13:00:00,1012,peakcap_r1_eta10_mpc_tes,mpc,30.0,26.0,18000.0,1348.02,1348.02,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19741.98,0.0,1741.98,0.0,21090.000000000095,21082.98,0.0,0,,0.0,0.0,,0.0,0.5,26.292238830583297,26.238094987161265,0.3185911107900299,0.3184318152346349,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 13:15:00,1013,peakcap_r1_eta10_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,1348.02,1348.02,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19741.98,0.0,1741.98,0.0,21090.000000000095,21082.98,0.0,0,,0.0,0.0,,0.0,0.5,26.238094987161265,26.186203459563593,0.3184318152346349,0.31827259932701757,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 13:30:00,1014,peakcap_r1_eta10_mpc_tes,mpc,30.703899405809462,26.703899405809462,18000.0,1348.02,1348.02,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19741.98,0.0,1741.98,0.0,21090.000000000095,21082.98,0.0,0,,0.0,0.0,,0.0,0.5,26.186203459563593,26.13661549926123,0.31827259932701757,0.3181134630273541,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 13:45:00,1015,peakcap_r1_eta10_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,1348.02,1348.02,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19741.98,0.0,1741.98,0.0,21090.000000000095,21082.98,0.0,0,,0.0,0.0,,0.0,0.5,26.13661549926123,26.089373455123905,0.3181134630273541,0.31795440629584043,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 14:00:00,1016,peakcap_r1_eta10_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,388.98,388.98,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20701.02,0.0,2701.02,0.0,21090.000000000095,21082.98,0.0,0,,0.0,0.0,,0.0,0.5,26.089373455123905,26.044510586666622,0.31795440629584043,0.31779542909269254,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 14:15:00,1017,peakcap_r1_eta10_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,388.98,388.98,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20701.02,0.0,2701.02,0.0,21090.000000000095,21082.98,0.0,0,,0.0,0.0,,0.0,0.5,26.044510586666622,26.002050916248578,0.31779542909269254,0.31763653137814624,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 14:30:00,1018,peakcap_r1_eta10_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,388.98,388.98,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20701.02,0.0,2701.02,0.0,21090.000000000095,21082.98,0.0,0,,0.0,0.0,,0.0,0.5,26.002050916248578,25.962009120857253,0.31763653137814624,0.3174777131124572,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 14:45:00,1019,peakcap_r1_eta10_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,388.98,388.98,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20701.02,0.0,2701.02,0.0,21090.000000000095,21082.98,0.0,0,,0.0,0.0,,0.0,0.5,25.962009120857253,25.924390463940917,0.3174777131124572,0.317318974255901,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 15:00:00,1020,peakcap_r1_eta10_mpc_tes,mpc,33.0,29.0,18000.0,216.66,216.66,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20873.34,0.0,2873.34,0.0,21090.000000000095,21082.98,0.0,0,,0.0,0.0,,0.0,0.5,25.924390463940917,25.88919076758125,0.317318974255901,0.31716031476877304,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 15:15:00,1021,peakcap_r1_eta10_mpc_tes,mpc,33.39241877538086,29.39241877538086,18000.0,216.66,216.66,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21844.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20873.34,0.0,2873.34,0.0,21090.000000000095,21082.98,0.0,0,,0.0,0.0,,0.0,0.5,25.88919076758125,25.856396425125126,0.31716031476877304,0.3170017346113887,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 15:30:00,1022,peakcap_r1_eta10_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,216.66,216.66,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20873.34,0.0,2873.34,0.0,21090.000000000095,21082.98,0.0,0,,0.0,0.0,,0.0,0.5,25.856396425125123,25.82598445422122,0.3170017346113887,0.316843233744083,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 15:45:00,1023,peakcap_r1_eta10_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,216.66,216.66,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20873.34,0.0,2873.34,0.0,21090.000000000095,21082.98,0.0,0,,0.0,0.0,,0.0,0.5,25.82598445422122,25.797922590034272,0.316843233744083,0.316684812127211,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 16:00:00,1024,peakcap_r1_eta10_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,125.58,125.58,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,21090.00000000009,21927.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20964.42,0.0,2964.42,0.0,21090.000000000095,21082.98,0.0,0,,0.0,0.0,,0.0,0.5,25.797922590034272,25.772169418237542,0.316684812127211,0.3165264697211474,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 16:15:00,1025,peakcap_r1_eta10_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,125.58,125.58,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,21090.00000000009,21954.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20964.42,0.0,2964.42,0.0,21090.000000000095,21082.98,0.0,0,,0.0,0.0,,0.0,0.5,25.772169418237542,25.748674547213938,0.3165264697211474,0.31636820648628683,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 16:30:00,1026,peakcap_r1_eta10_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,125.58,125.58,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,21090.00000000009,21981.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20964.42,0.0,2964.42,0.0,21090.000000000095,21082.98,0.0,0,,0.0,0.0,,0.0,0.5,25.748674547213938,25.72737881872818,0.31636820648628683,0.3162100223830437,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 16:45:00,1027,peakcap_r1_eta10_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,125.58,125.58,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,21090.00000000009,22007.068714174606,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20964.42,0.0,2964.42,0.0,21090.000000000095,21082.98,0.0,0,,0.0,0.0,,0.0,0.5,25.72737881872818,25.708214556167725,0.3162100223830437,0.3160519173718522,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 17:00:00,1028,peakcap_r1_eta10_mpc_tes,mpc,36.0,32.0,18000.0,138.18,138.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22032.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20258.82,0.0,2258.82,0.0,21090.000000000095,21082.98,0.0,0,,0.0,0.0,,0.0,0.5,25.708214556167725,25.73235584928928,0.3160519173718522,0.31589389141316626,20397.0,1.1331666666666667,False,0,0,1
2025-07-11 17:15:00,1029,peakcap_r1_eta10_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,138.18,138.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22056.006340664466,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20258.82,0.0,2258.82,0.0,21090.000000000095,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.73235584928928,25.75823684300144,0.31589389141316626,0.3157359444674597,20397.0,1.1331666666666667,False,0,0,1
2025-07-11 17:30:00,1030,peakcap_r1_eta10_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,138.18,138.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22078.984937331767,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20258.82,0.0,2258.82,0.0,21090.000000000095,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.75823684300144,25.7857674589886,0.3157359444674597,0.31557807649522596,20397.0,1.1331666666666667,False,0,0,1
2025-07-11 17:45:00,1031,peakcap_r1_eta10_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,138.18,138.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22100.837392123227,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20258.82,0.0,2258.82,0.0,21090.000000000095,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.7857674589886,25.814850438291415,0.31557807649522596,0.31542028745697837,20397.0,1.1331666666666667,False,0,0,1
2025-07-11 18:00:00,1032,peakcap_r1_eta10_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,7.02,7.02,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22121.470129472586,2160.0,19105.171529325034,19105.171529325034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8684168876965925,7.010424813741235,2725.251612694956,2725.251612694956,20718.231612694955,0.0,2718.231612694956,0.0,21090.000000000095,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.814850438291415,25.825842971971134,0.31542028745697837,0.3152625773132499,20725.251612694956,1.151402867371942,False,0,0,1
2025-07-11 18:15:00,1033,peakcap_r1_eta10_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,7.02,7.02,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22140.794796830916,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21082.98,0.0,3082.98,0.0,21090.000000000095,21082.98,0.0,0,,0.0,0.0,,0.0,0.5,25.825842971971134,25.816572198756212,0.3152625773132499,0.3151049460245933,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 18:30:00,1034,peakcap_r1_eta10_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,7.02,7.02,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22158.728643005812,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21082.98,0.0,3082.98,0.0,21090.000000000095,21082.98,0.0,0,,0.0,0.0,,0.0,0.5,25.816572198756212,25.80875465537304,0.3151049460245933,0.314947393551581,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 18:45:00,1035,peakcap_r1_eta10_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,7.02,7.02,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22175.194872514698,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21082.98,0.0,3082.98,0.0,21090.000000000095,21082.98,0.0,0,,0.0,0.0,,0.0,0.5,25.80875465537304,25.802267509851777,0.314947393551581,0.31478991985480526,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 19:00:00,1036,peakcap_r1_eta10_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22190.122974434875,2160.0,0.0,0.0,0.0,365.6668889115562,0.0,0.08125930864701249,-0.08125930864701249,0.0,0.08125930864701249,0.08125930864701249,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000095,20962.786009476305,0.0,0,,0.0,0.0,,0.0,0.5,25.802267509851777,25.959240610819748,0.31478991985480526,0.3091121914270102,18000.0,1.0,False,0,0,0
2025-07-11 19:15:00,1037,peakcap_r1_eta10_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22203.44902434212,2160.0,0.0,0.0,0.0,815.666888910619,0.0,0.18125930864680423,-0.18125930864680423,0.0,0.09999999999979174,0.09999999999979174,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000095,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.959240610819748,26.112996835743786,0.3091121914270102,0.29664382360257363,18000.0,1.0,False,0,0,0
2025-07-11 19:30:00,1038,peakcap_r1_eta10_mpc_tes,mpc,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22215.115958044873,2160.0,0.0,0.0,0.0,1265.666888910619,0.0,0.2812593086468042,-0.2812593086468042,0.0,0.09999999999999998,0.09999999999999998,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000095,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.112996835743786,26.263424661098153,0.29664382360257363,0.2773882117011797,18000.0,1.0,False,0,0,0
2025-07-11 19:45:00,1039,peakcap_r1_eta10_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22225.073815941883,2160.0,0.0,0.0,0.0,1715.6668889106188,0.0,0.3812593086468042,-0.3812593086468042,0.0,0.09999999999999998,0.09999999999999998,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000095,20962.78600947623,0.0,0,,0.0,0.0,,0.0,0.5,26.26342466109815,26.410409287583104,0.2773882117011797,0.2513487493448669,18000.0,1.0,False,0,0,0
2025-07-11 20:00:00,1040,peakcap_r1_eta10_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22233.279956956878,2160.0,0.0,0.0,0.0,2165.666888912261,0.0,0.48125930864716915,-0.48125930864716915,0.0,0.10000000000036496,0.10000000000036496,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000095,20962.78600947629,0.0,0,,0.0,0.0,,0.0,0.5,26.410409287583104,26.553833230310865,0.2513487493448669,0.21852882845883786,18000.0,1.0,False,0,0,0
2025-07-11 20:15:00,1041,peakcap_r1_eta10_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22239.699241134196,2160.0,0.0,0.0,0.0,1800.0000000000525,0.0,0.4000000000000117,-0.4000000000000117,0.0,0.08125930864715747,0.08125930864715747,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000095,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.553833230310865,26.699694421603976,0.21852882845883786,0.19124565100112942,18000.0,1.0,False,0,0,0
2025-07-11 20:30:00,1042,peakcap_r1_eta10_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22244.304180113482,2160.0,0.0,0.0,0.0,1350.0000000000525,0.0,0.30000000000001165,-0.30000000000001165,0.0,0.10000000000000003,0.10000000000000003,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000095,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.699694421603976,26.848469904553816,0.19124565100112942,0.1707695933930194,18000.0,1.0,False,0,0,0
2025-07-11 20:45:00,1043,peakcap_r1_eta10_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22247.07505483908,2160.0,0.0,0.0,0.0,900.0000000000523,0.0,0.2000000000000116,-0.2000000000000116,0.0,0.10000000000000003,0.10000000000000003,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000095,20962.786009476065,0.0,0,,0.0,0.0,,0.0,0.5,26.848469904553816,27.000000000000004,0.1707695933930194,0.15709725207458297,18000.0,1.0,False,0,0,0
2025-07-11 21:00:00,1044,peakcap_r1_eta10_mpc_tes,mpc,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,22248.0,2160.0,20550.000000000273,20550.000000000273,0.0,450.00000000005224,0.0,0.10000000000001161,-0.10000000000001161,0.0,0.1,0.1,0.1,2,14000.0,22000.0,0.9340909090909215,7.068413992364056,2907.3000000000357,2907.3000000000357,20907.300000000036,0.0,2907.3000000000357,0.0,21090.000000000095,20962.786009475967,0.0,0,,0.0,0.0,,0.0,0.5,27.000000000000004,27.0,0.15709725207458297,0.15022522518767534,20907.300000000036,1.1615166666666688,False,0,0,1
2025-07-11 21:15:00,1045,peakcap_r1_eta10_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,22247.07505483908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.10000000000001161,0.10000000000001161,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000095,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.992427738659302,0.15022522518767534,0.15015011257508074,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 21:30:00,1046,peakcap_r1_eta10_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,22244.304180113482,2160.0,19957.546226758972,19957.546226758972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9071611921254078,7.045537012059032,2832.6508245716323,2832.6508245716323,20832.650824571632,0.0,2832.6508245716323,0.0,21090.000000000095,20953.105253988666,0.0,0,,0.0,0.0,,0.0,0.5,26.992427738659302,27.0,0.1501501125750815,0.15007503751875936,20832.650824571632,1.1573694902539795,False,0,0,1
2025-07-11 21:45:00,1047,peakcap_r1_eta10_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,22239.699241134196,2160.0,20913.533761814622,20913.533761814622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9506151709915738,7.0818788912340755,2953.105253988644,2953.105253988644,20953.105253988644,0.0,2953.105253988644,0.0,21090.000000000095,21068.4,0.0,0,,0.0,0.0,,0.0,0.5,27.000000000000018,27.0,0.15007503751879397,0.15,20953.105253988644,1.1640614029993692,False,0,0,1
2025-07-11 22:00:00,1048,peakcap_r1_eta10_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,22233.279956956878,2160.0,20852.41089915169,20846.666218303275,5.744680848416379,0.0,0.0012765957440925286,0.0,0.0012765957440925286,0.0012765957440925286,0.0,0.0012765957440925286,0.1,2,14000.0,22000.0,0.9478368590523496,7.079644253948116,2945.4037732931138,2945.4037732931138,20945.403773293114,0.0,2945.4037732931138,0.0,21090.000000000095,21068.4,0.0,0,,0.0,0.0,,0.0,0.5,27.000000000000018,27.0,0.15000000000003458,0.15,20945.403773293114,1.1636335429607285,False,0,0,1
2025-07-11 22:15:00,1049,peakcap_r1_eta10_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,22225.073815941883,2160.0,20766.93026357917,20761.185582728103,5.7446808510631975,0.0,0.0012765957446807105,0.0,0.0012765957446807105,5.881818469777311e-13,0.0,5.881818469777311e-13,0.1,2,14000.0,22000.0,0.943951375617235,7.076499431033396,2934.6332132109746,2934.6332132109746,20934.633213210975,0.0,2934.6332132109746,0.0,21090.000000000095,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15,0.15,20934.633213210975,1.1630351785117208,False,0,0,1
2025-07-11 22:30:00,1050,peakcap_r1_eta10_mpc_tes,mpc,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,22215.115958044873,2160.0,20663.202577152017,20657.45789630095,5.7446808510631975,0.0,0.0012765957446807105,0.0,0.0012765957446807105,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9392364807796372,7.0726521611828375,2921.563524721154,2921.563524721154,20921.563524721154,0.0,2921.563524721154,0.0,21090.000000000095,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15,0.15,20921.563524721154,1.1623090847067308,False,0,0,1
2025-07-11 22:45:00,1051,peakcap_r1_eta10_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,22203.44902434212,2160.0,20541.672017748042,20535.927336896977,5.7446808510631975,0.0,0.0012765957446807105,0.0,0.0012765957446807105,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9337123644430928,7.068100559889344,2906.250674236253,2906.250674236253,20906.250674236253,0.0,2906.250674236253,0.0,21090.000000000095,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15,0.15,20906.250674236253,1.161458370790903,False,0,0,1
2025-07-11 23:00:00,1052,peakcap_r1_eta10_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,21090.00000000009,22190.122974434875,2160.0,20402.858997880805,20397.11431702974,5.7446808510631975,0.0,0.0012765957446807105,0.0,0.0012765957446807105,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9274026817218548,7.062842654655125,2888.760233732981,2888.760233732981,20888.76023373298,0.0,2888.760233732981,0.0,21090.000000000095,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15,0.15,20888.76023373298,1.1604866796518323,False,0,0,1
2025-07-11 23:15:00,1053,peakcap_r1_eta10_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,21090.00000000009,22175.194872514698,2160.0,20247.357936212386,20241.61325536132,5.7446808510631975,0.0,0.0012765957446807105,0.0,0.0012765957446807105,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9203344516460176,7.056876518790133,2869.1670999627604,2869.1670999627604,20869.16709996276,0.0,2869.1670999627604,0.0,21090.000000000095,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15,0.15,20869.16709996276,1.1593981722201534,False,0,0,1
2025-07-11 23:30:00,1054,peakcap_r1_eta10_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,21090.00000000009,22158.728643005812,2160.0,20075.834712161475,20070.09003131041,5.7446808510631975,0.0,0.0012765957446807105,0.0,0.0012765957446807105,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9125379414618853,7.0502004306549315,2847.5551737323476,2847.5551737323476,20847.555173732348,0.0,2847.5551737323476,0.0,21090.000000000095,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15,0.15,20847.555173732348,1.1581975096517971,False,0,0,1
2025-07-11 23:45:00,1055,peakcap_r1_eta10_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,21090.00000000009,22140.794796830916,2160.0,22000.0,21544.255319148935,455.7446808510632,0.0,0.10127659574468072,0.0,0.10127659574468072,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000095,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.987542678608797,0.15,0.15587499999999999,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 00:00:00,1056,peakcap_r1_eta10_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,22121.470129472586,2160.0,22000.0,21994.255319148935,5.744680851064913,0.0,0.001276595744681092,0.0,0.001276595744681092,0.09999999999999963,0.0,0.09999999999999963,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000095,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.987542678608797,26.970270690013052,0.15587499999999999,0.15587206250000002,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 00:15:00,1057,peakcap_r1_eta10_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,22100.837392123227,2160.0,22000.0,21544.255319148935,455.7446808510649,0.0,0.10127659574468109,0.0,0.10127659574468109,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000095,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.970270690013052,26.95485892374774,0.15587206250000002,0.16174412646875003,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 00:30:00,1058,peakcap_r1_eta10_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,22078.984937331767,2160.0,22000.0,21094.255319148935,905.7446808510649,0.0,0.2012765957446811,0.0,0.2012765957446811,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000095,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.95485892374774,26.941201625637085,0.16174412646875003,0.17348825440551566,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 00:45:00,1059,peakcap_r1_eta10_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,22056.006340664466,2160.0,22000.0,20644.25531914894,1355.7446808510613,0.0,0.3012765957446803,0.0,0.3012765957446803,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000095,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.941201625637085,26.92920094696367,0.17348825440551566,0.19110151027831287,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 01:00:00,1060,peakcap_r1_eta10_mpc_tes,mpc,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,22032.0,2160.0,22000.0,20194.255319148942,1805.7446808510576,0.0,0.4012765957446795,0.0,0.4012765957446795,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000095,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.92920094696367,26.918767276743385,0.19110151027831287,0.21458095952317366,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 01:15:00,1061,peakcap_r1_eta10_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,22007.068714174606,2160.0,22000.0,19750.0,2250.0,0.0,0.5,0.0,0.5,0.0987234042553205,0.0,0.0987234042553205,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000095,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.918767276743385,26.90977645410659,0.21458095952317366,0.24384866904341207,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 01:30:00,1062,peakcap_r1_eta10_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21981.31924278172,2160.0,22000.0,20200.0,1800.0,0.0,0.4,0.0,0.4,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000095,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.90977645410659,26.895449527394565,0.24384866904341207,0.2672267447088904,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 01:45:00,1063,peakcap_r1_eta10_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21954.861849010966,2160.0,22000.0,20200.000000000004,1799.9999999999964,0.0,0.3999999999999992,0.0,0.3999999999999992,8.326672684688674e-16,0.0,8.326672684688674e-16,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000095,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.895449527394565,26.879136205756954,0.2672267447088904,0.2905931313365359,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 02:00:00,1064,peakcap_r1_eta10_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21927.809827484285,2160.0,22000.0,20650.0,1350.0,0.0,0.3,0.0,0.3,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000095,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.879136205756954,26.85742620737178,0.2905931313365359,0.30807283477086767,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 02:15:00,1065,peakcap_r1_eta10_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21900.279019110967,2160.0,22000.0,21100.0,900.0,0.0,0.2,0.0,0.2,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000095,21090.00000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.85742620737178,26.83031248332336,0.30807283477086767,0.3196687983534822,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 02:30:00,1066,peakcap_r1_eta10_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21872.38731503906,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000095,21090.00000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.83031248332336,26.797797234592093,0.3196687983534822,0.3253839639543055,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 02:45:00,1067,peakcap_r1_eta10_mpc_tes,mpc,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21844.25415182742,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000095,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.797797234592093,26.759891980759033,0.3253839639543055,0.32522127197232836,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 03:00:00,1068,peakcap_r1_eta10_mpc_tes,mpc,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000095,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.75989198075903,26.719992588367262,0.32522127197232836,0.3250586613363422,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 03:15:00,1069,peakcap_r1_eta10_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000095,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.719992588367262,26.67811027444618,0.3250586613363422,0.3248961320056741,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 03:30:00,1070,peakcap_r1_eta10_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000095,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.67811027444618,26.634265645164994,0.3248961320056741,0.3247336839396713,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 03:45:00,1071,peakcap_r1_eta10_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000095,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.634265645164994,26.588488602542895,0.3247336839396713,0.3245713170977015,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 04:00:00,1072,peakcap_r1_eta10_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000095,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.588488602542895,26.54081821138138,0.3245713170977015,0.3244090314391527,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 04:15:00,1073,peakcap_r1_eta10_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000095,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.54081821138138,26.49130252698838,0.3244090314391527,0.3242468269234331,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 04:30:00,1074,peakcap_r1_eta10_mpc_tes,mpc,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000095,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.49130252698838,26.43999838443175,0.3242468269234331,0.3240847035099714,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 04:45:00,1075,peakcap_r1_eta10_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000095,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.43999838443175,26.386971150224433,0.3240847035099714,0.3239226611582164,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 05:00:00,1076,peakcap_r1_eta10_mpc_tes,mpc,30.0,26.0,18000.0,21.6,21.6,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21068.4,0.0,3068.4,0.0,21090.000000000095,21068.4,0.0,0,,0.0,0.0,,0.0,0.5,26.386971150224433,26.33229443750442,0.3239226611582164,0.3237606998276373,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 05:15:00,1077,peakcap_r1_eta10_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,21.6,21.6,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21068.4,0.0,3068.4,0.0,21090.000000000095,21068.4,0.0,0,,0.0,0.0,,0.0,0.5,26.33229443750442,26.276049785929047,0.3237606998276373,0.32359881947772345,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 05:30:00,1078,peakcap_r1_eta10_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,21.6,21.6,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21068.4,0.0,3068.4,0.0,21090.000000000095,21068.4,0.0,0,,0.0,0.0,,0.0,0.5,26.276049785929047,26.218326307654152,0.32359881947772345,0.32343702006798464,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 05:45:00,1079,peakcap_r1_eta10_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,21.6,21.6,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21531.16260787677,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21068.4,0.0,3068.4,0.0,21090.000000000095,21068.4,0.0,0,,0.0,0.0,,0.0,0.5,26.218326307654152,26.16259530091397,0.32343702006798464,0.32915030155795066,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 06:00:00,1080,peakcap_r1_eta10_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,261.78,261.78,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20828.22,0.0,2828.2200000000003,0.0,21090.000000000095,20828.22,0.0,0,,0.0,0.0,,0.0,0.5,26.16259530091397,26.102190848481285,0.32915030155795066,0.3289857264071717,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 06:15:00,1081,peakcap_r1_eta10_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,261.78,261.78,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20828.22,0.0,2828.2200000000003,0.0,21090.000000000095,20828.22,0.0,0,,0.0,0.0,,0.0,0.5,26.102190848481282,26.04061643145616,0.3289857264071717,0.32882123354396814,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 06:30:00,1082,peakcap_r1_eta10_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,261.78,261.78,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20828.22,0.0,2828.2200000000003,0.0,21090.000000000095,20828.22,0.0,0,,0.0,0.0,,0.0,0.5,26.04061643145616,25.97798728879439,0.32882123354396814,0.32865682292719617,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 06:45:00,1083,peakcap_r1_eta10_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,261.78,261.78,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20828.22,0.0,2828.2200000000003,0.0,21090.000000000095,20828.22,0.0,0,,0.0,0.0,,0.0,0.5,25.97798728879439,25.914424010879713,0.32865682292719617,0.3284924945157326,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 07:00:00,1084,peakcap_r1_eta10_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,613.02,613.02,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20476.98,0.0,2476.98,0.0,21090.000000000095,20551.32,0.0,0,,0.0,0.0,,0.0,0.5,25.914424010879713,25.850052018440792,0.3284924945157326,0.32832824826847473,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 07:15:00,1085,peakcap_r1_eta10_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,613.02,613.02,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21428.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20476.98,0.0,2476.98,0.0,21090.000000000095,20551.32,0.0,0,,0.0,0.0,,0.0,0.5,25.850052018440792,25.785001020810334,0.32832824826847473,0.3281640841443405,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 07:30:00,1086,peakcap_r1_eta10_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,613.02,613.02,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21416.88404195512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20476.98,0.0,2476.98,0.0,21090.000000000095,20551.32,0.0,0,,0.0,0.0,,0.0,0.5,25.785001020810334,25.71940445584602,0.3281640841443405,0.3280000021022684,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 07:45:00,1087,peakcap_r1_eta10_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,613.02,613.02,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21406.926184058117,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20476.98,0.0,2476.98,0.0,21090.000000000095,21054.54,0.0,0,,0.0,0.0,,0.0,0.5,25.71940445584602,25.65339891391143,0.3280000021022684,0.32783600210121727,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 08:00:00,1088,peakcap_r1_eta10_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,1125.42,1125.42,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16874.58,0.0,0.0,1125.42,21090.000000000095,20551.32,0.0,0,,0.0,0.0,,0.0,0.5,25.653398913911428,25.75212354838342,0.32783600210121727,0.3276720841001667,18000.0,1.0,False,0,0,0
