timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-18 21:45:00,1719,peakcap_r1_eta10_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,22239.699241134196,2160.0,20913.53376181432,20913.53376181432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.95061517099156,7.081878891234069,2953.105253988604,2953.105253988604,20953.105253988604,0.0,2953.105253988604,0.0,21090.000000000095,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.000000000000018,27.0,0.15007503751879858,0.15,20953.105253988604,1.164061402999367,False,0,0,1
2025-07-18 22:00:00,1720,peakcap_r1_eta10_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,22233.279956956878,2160.0,20852.41089915134,20846.666218303275,5.744680848063469,0.0,0.0012765957440141042,0.0,0.0012765957440141042,0.0012765957440141042,0.0,0.0012765957440141042,0.1,2,14000.0,22000.0,0.9478368590523336,7.079644253948101,2945.40377329307,2945.40377329307,20945.40377329307,0.0,2945.40377329307,0.0,21090.000000000095,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.000000000000018,27.0,0.15000000000003919,0.15,20945.40377329307,1.163633542960726,False,0,0,1
2025-07-18 22:15:00,1721,peakcap_r1_eta10_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,22225.073815941883,2160.0,20766.93026357917,20761.185582728103,5.7446808510631975,0.0,0.0012765957446807105,0.0,0.0012765957446807105,6.666063100818631e-13,0.0,6.666063100818631e-13,0.1,2,14000.0,22000.0,0.943951375617235,7.076499431033396,2934.6332132109746,2934.6332132109746,20934.633213210975,0.0,2934.6332132109746,0.0,21090.000000000095,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15,0.15,20934.633213210975,1.1630351785117208,False,0,0,1
2025-07-18 22:30:00,1722,peakcap_r1_eta10_mpc_tes,mpc,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,22215.115958044873,2160.0,20663.202577152017,20657.45789630095,5.7446808510631975,0.0,0.0012765957446807105,0.0,0.0012765957446807105,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9392364807796372,7.0726521611828375,2921.563524721154,2921.563524721154,20921.563524721154,0.0,2921.563524721154,0.0,21090.000000000095,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15,0.15,20921.563524721154,1.1623090847067308,False,0,0,1
2025-07-18 22:45:00,1723,peakcap_r1_eta10_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,22203.44902434212,2160.0,20541.672017748042,20535.927336896977,5.7446808510631975,0.0,0.0012765957446807105,0.0,0.0012765957446807105,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9337123644430928,7.068100559889344,2906.250674236253,2906.250674236253,20906.250674236253,0.0,2906.250674236253,0.0,21090.000000000095,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15,0.15,20906.250674236253,1.161458370790903,False,0,0,1
2025-07-18 23:00:00,1724,peakcap_r1_eta10_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,21090.00000000009,22190.122974434875,2160.0,20402.858997880805,20397.11431702974,5.7446808510631975,0.0,0.0012765957446807105,0.0,0.0012765957446807105,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9274026817218548,7.062842654655125,2888.760233732981,2888.760233732981,20888.76023373298,0.0,2888.760233732981,0.0,21090.000000000095,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15,0.15,20888.76023373298,1.1604866796518323,False,0,0,1
2025-07-18 23:15:00,1725,peakcap_r1_eta10_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,21090.00000000009,22175.194872514698,2160.0,20247.357936212386,20241.61325536132,5.7446808510631975,0.0,0.0012765957446807105,0.0,0.0012765957446807105,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9203344516460176,7.056876518790133,2869.1670999627604,2869.1670999627604,20869.16709996276,0.0,2869.1670999627604,0.0,21090.000000000095,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15,0.15,20869.16709996276,1.1593981722201534,False,0,0,1
2025-07-18 23:30:00,1726,peakcap_r1_eta10_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,21090.00000000009,22158.728643005812,2160.0,20075.834712161475,20070.09003131041,5.7446808510631975,0.0,0.0012765957446807105,0.0,0.0012765957446807105,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9125379414618853,7.0502004306549315,2847.5551737323476,2847.5551737323476,20847.555173732348,0.0,2847.5551737323476,0.0,21090.000000000095,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15,0.15,20847.555173732348,1.1581975096517971,False,0,0,1
2025-07-18 23:45:00,1727,peakcap_r1_eta10_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,21090.00000000009,22140.794796830916,2160.0,22000.0,21544.255319148935,455.7446808510632,0.0,0.10127659574468072,0.0,0.10127659574468072,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000095,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.987542678608797,0.15,0.15587499999999999,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 00:00:00,1728,peakcap_r1_eta10_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,22121.470129472586,2160.0,22000.0,21994.255319148935,5.744680851064913,0.0,0.001276595744681092,0.0,0.001276595744681092,0.09999999999999963,0.0,0.09999999999999963,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000095,21090.00000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.987542678608797,26.970270690013052,0.15587499999999999,0.15587206250000002,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 00:15:00,1729,peakcap_r1_eta10_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,22100.837392123227,2160.0,22000.0,21544.255319148935,455.7446808510649,0.0,0.10127659574468109,0.0,0.10127659574468109,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000095,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.970270690013052,26.95485892374774,0.15587206250000002,0.16174412646875003,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 00:30:00,1730,peakcap_r1_eta10_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,22078.984937331767,2160.0,22000.0,21094.255319148935,905.7446808510649,0.0,0.2012765957446811,0.0,0.2012765957446811,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000095,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.95485892374774,26.941201625637085,0.16174412646875003,0.17348825440551566,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 00:45:00,1731,peakcap_r1_eta10_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,22056.006340664466,2160.0,22000.0,20644.25531914894,1355.7446808510613,0.0,0.3012765957446803,0.0,0.3012765957446803,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000095,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.941201625637085,26.92920094696367,0.17348825440551566,0.19110151027831287,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 01:00:00,1732,peakcap_r1_eta10_mpc_tes,mpc,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,22032.0,2160.0,22000.0,20194.255319148942,1805.7446808510576,0.0,0.4012765957446795,0.0,0.4012765957446795,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000095,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.92920094696367,26.918767276743385,0.19110151027831287,0.21458095952317366,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 01:15:00,1733,peakcap_r1_eta10_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,22007.068714174606,2160.0,22000.0,19750.0,2250.0,0.0,0.5,0.0,0.5,0.0987234042553205,0.0,0.0987234042553205,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000095,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.918767276743385,26.90977645410659,0.21458095952317366,0.24384866904341207,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 01:30:00,1734,peakcap_r1_eta10_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21981.31924278172,2160.0,22000.0,20200.0,1800.0,0.0,0.4,0.0,0.4,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000095,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.90977645410659,26.895449527394565,0.24384866904341207,0.2672267447088904,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 01:45:00,1735,peakcap_r1_eta10_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21954.861849010966,2160.0,22000.000000000004,20650.0,1350.0000000000036,0.0,0.3000000000000008,0.0,0.3000000000000008,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0000000000000002,7.119741100323626,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000095,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.895449527394565,26.87576120575695,0.2672267447088904,0.284718131336536,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 02:00:00,1736,peakcap_r1_eta10_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21927.809827484285,2160.0,22000.0,21099.999999999996,900.0000000000036,0.0,0.20000000000000082,0.0,0.20000000000000082,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000095,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.87576120575695,26.85069519174678,0.284718131336536,0.2963257722708678,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 02:15:00,1737,peakcap_r1_eta10_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21900.279019110967,2160.0,22000.0,21549.999999999996,450.00000000000364,0.0,0.10000000000000081,0.0,0.10000000000000081,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000095,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.85069519174678,26.82024432966125,0.2963257722708678,0.3020526093847325,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 02:30:00,1738,peakcap_r1_eta10_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21872.38731503906,2160.0,22000.0,21999.999999999996,0.0,0.0,0.0,0.0,0.0,0.10000000000000081,0.0,0.10000000000000081,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000095,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.82024432966125,26.784410714294335,0.3020526093847325,0.3019015830800402,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 02:45:00,1739,peakcap_r1_eta10_mpc_tes,mpc,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21844.25415182742,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000095,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.784410714294335,26.74658075963795,0.30190158308004017,0.3017506322885002,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 03:00:00,1740,peakcap_r1_eta10_mpc_tes,mpc,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000095,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.746580759637947,26.706756242864987,0.3017506322885002,0.30159975697235597,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 03:15:00,1741,peakcap_r1_eta10_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000095,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.706756242864987,26.664948383387358,0.30159975697235597,0.3014489570938698,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 03:30:00,1742,peakcap_r1_eta10_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000095,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.664948383387358,26.621177789743378,0.3014489570938698,0.3012982326153229,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 03:45:00,1743,peakcap_r1_eta10_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000095,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.621177789743378,26.575474366308026,0.3012982326153229,0.30114758349901527,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 04:00:00,1744,peakcap_r1_eta10_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000095,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.575474366308026,26.52787718022533,0.30114758349901527,0.3009970097072658,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 04:15:00,1745,peakcap_r1_eta10_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000095,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.52787718022533,26.478434289132583,0.3009970097072658,0.3008465112024122,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 04:30:00,1746,peakcap_r1_eta10_mpc_tes,mpc,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000095,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.478434289132583,26.42720253041389,0.3008465112024122,0.300696087946811,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 04:45:00,1747,peakcap_r1_eta10_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000095,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.42720253041389,26.374247272885423,0.300696087946811,0.3005457399028376,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 05:00:00,1748,peakcap_r1_eta10_mpc_tes,mpc,30.0,26.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000095,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.374247272885423,26.319642131975442,0.3005457399028376,0.3003954670328862,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 05:15:00,1749,peakcap_r1_eta10_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000095,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.319642131975442,26.263468649618673,0.3003954670328862,0.3002452692993698,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 05:30:00,1750,peakcap_r1_eta10_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000095,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.263468649618673,26.205815940235524,0.3002452692993698,0.30009514666472015,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 05:45:00,1751,peakcap_r1_eta10_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000095,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.205815940235524,26.146780304312074,0.30009514666472015,0.2999450990913878,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 06:00:00,1752,peakcap_r1_eta10_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,117.66,117.66,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20972.34,0.0,2972.34,0.0,21090.000000000095,20972.34,0.0,0,,0.0,0.0,,0.0,0.5,26.146780304312074,26.086464811235274,0.2999450990913878,0.2997951265418421,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 06:15:00,1753,peakcap_r1_eta10_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,117.66,117.66,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20972.34,0.0,2972.34,0.0,21090.000000000095,20972.34,0.0,0,,0.0,0.0,,0.0,0.5,26.08646481123527,26.024978853169657,0.2997951265418421,0.2996452289785712,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 06:30:00,1754,peakcap_r1_eta10_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,117.66,117.66,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20972.34,0.0,2972.34,0.0,21090.000000000095,20972.34,0.0,0,,0.0,0.0,,0.0,0.5,26.024978853169657,25.96243767188575,0.2996452289785712,0.29949540636408195,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 06:45:00,1755,peakcap_r1_eta10_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,117.66,117.66,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20972.34,0.0,2972.34,0.0,21090.000000000095,20972.34,0.0,0,,0.0,0.0,,0.0,0.5,25.96243767188575,25.89896186056618,0.29949540636408195,0.2993456586608999,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 07:00:00,1756,peakcap_r1_eta10_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,481.8,481.8,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20608.2,0.0,2608.2,0.0,21090.000000000095,20849.1,0.0,0,,0.0,0.0,,0.0,0.5,25.89896186056618,25.834676842722775,0.2993456586608999,0.2991959858315695,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 07:15:00,1757,peakcap_r1_eta10_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,481.8,481.8,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21428.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20608.2,0.0,2608.2,0.0,21090.000000000095,20849.1,0.0,0,,0.0,0.0,,0.0,0.5,25.834676842722775,25.769712330455732,0.2991959858315695,0.2990463878386537,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 07:30:00,1758,peakcap_r1_eta10_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,481.8,481.8,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21416.88404195512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20608.2,0.0,2608.2,0.0,21090.000000000095,20849.1,0.0,0,,0.0,0.0,,0.0,0.5,25.769712330455732,25.704201764374666,0.2990463878386537,0.2988968646447344,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 07:45:00,1759,peakcap_r1_eta10_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,481.8,481.8,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21406.926184058117,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20608.2,0.0,2608.2,0.0,21090.000000000095,21084.42,0.0,0,,0.0,0.0,,0.0,0.5,25.704201764374666,25.6382817375796,0.2988968646447344,0.2987474162124121,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 08:00:00,1760,peakcap_r1_eta10_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,595.08,595.08,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17404.92,0.0,0.0,595.08,21090.000000000095,20849.1,0.0,0,,0.0,0.0,,0.0,0.5,25.638281737579597,25.737091406168453,0.2987474162124121,0.2985980425043059,18000.0,1.0,False,0,0,0
2025-07-19 08:15:00,1761,peakcap_r1_eta10_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,595.08,595.08,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17404.92,0.0,0.0,595.08,21090.000000000095,21084.42,0.0,0,,0.0,0.0,,0.0,0.5,25.737091406168453,25.834843763795146,0.2985980425043059,0.2984487434830537,18000.0,1.0,False,0,0,0
2025-07-19 08:30:00,1762,peakcap_r1_eta10_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,595.08,595.08,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17404.92,0.0,0.0,595.08,21090.000000000095,21084.42,0.0,0,,0.0,0.0,,0.0,0.5,25.834843763795146,25.931686503552434,0.2984487434830537,0.2982995191113122,18000.0,1.0,False,0,0,0
2025-07-19 08:45:00,1763,peakcap_r1_eta10_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,595.08,595.08,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17404.92,0.0,0.0,595.08,21090.000000000095,21084.42,0.0,0,,0.0,0.0,,0.0,0.5,25.931686503552434,26.02776802831065,0.2982995191113122,0.29815036935175654,18000.0,1.0,False,0,0,0
2025-07-19 09:00:00,1764,peakcap_r1_eta10_mpc_tes,mpc,27.0,23.0,18000.0,618.78,618.78,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17381.22,0.0,0.0,618.78,21090.000000000095,21084.42,0.0,0,,0.0,0.0,,0.0,0.5,26.02776802831065,26.123236833151402,0.29815036935175654,0.29800129416708065,18000.0,1.0,False,0,0,0
2025-07-19 09:15:00,1765,peakcap_r1_eta10_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,618.78,618.78,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17381.22,0.0,0.0,618.78,21090.000000000095,21084.42,0.0,0,,0.0,0.0,,0.0,0.5,26.123236833151402,26.218240887305623,0.29800129416708065,0.29785229351999715,18000.0,1.0,False,0,0,0
2025-07-19 09:30:00,1766,peakcap_r1_eta10_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,618.78,618.78,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17381.22,0.0,0.0,618.78,21090.000000000095,21084.42,0.0,0,,0.0,0.0,,0.0,0.5,26.218240887305623,26.312927018243165,0.29785229351999715,0.29770336737323716,18000.0,1.0,False,0,0,0
2025-07-19 09:45:00,1767,peakcap_r1_eta10_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,618.78,618.78,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17381.22,0.0,0.0,618.78,21090.000000000095,21084.42,0.0,0,,0.0,0.0,,0.0,0.5,26.312927018243165,26.407440300551936,0.29770336737323716,0.29755451568955055,18000.0,1.0,False,0,0,0
2025-07-19 10:00:00,1768,peakcap_r1_eta10_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,501.12,501.12,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17498.88,0.0,0.0,501.12,21090.000000000095,21084.42,0.0,0,,0.0,0.0,,0.0,0.5,26.407440300551936,26.501923452224073,0.29755451568955055,0.2974057384317058,18000.0,1.0,False,0,0,0
2025-07-19 10:15:00,1769,peakcap_r1_eta10_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,501.12,501.12,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,21406.926184058117,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17498.88,0.0,0.0,501.12,21090.000000000095,21084.42,0.0,0,,0.0,0.0,,0.0,0.5,26.501923452224073,26.596516240934854,0.2974057384317058,0.29725703556249,18000.0,1.0,False,0,0,0
2025-07-19 10:30:00,1770,peakcap_r1_eta10_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,501.12,501.12,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,21416.88404195512,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17498.88,0.0,0.0,501.12,21090.000000000095,21084.42,0.0,0,,0.0,0.0,,0.0,0.5,26.59651624093485,26.691354902857338,0.29725703556249,0.29710840704470876,18000.0,1.0,False,0,0,0
2025-07-19 10:45:00,1771,peakcap_r1_eta10_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,501.12,501.12,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,21428.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17498.88,0.0,0.0,501.12,21090.000000000095,21084.42,0.0,0,,0.0,0.0,,0.0,0.5,26.691354902857338,26.786571576502038,0.29710840704470876,0.2969598528411864,18000.0,1.0,False,0,0,0
2025-07-19 11:00:00,1772,peakcap_r1_eta10_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,471.9,471.9,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,21090.00000000009,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20618.1,0.0,2618.1,0.0,21090.000000000095,21084.42,0.0,0,,0.0,0.0,,0.0,0.5,26.786571576502038,26.71729375400649,0.2969598528411864,0.29681137291476584,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 11:15:00,1773,peakcap_r1_eta10_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,471.9,471.9,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,21090.00000000009,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20618.1,0.0,2618.1,0.0,21090.000000000095,21084.42,0.0,0,,0.0,0.0,,0.0,0.5,26.71729375400649,26.649571877224993,0.29681137291476584,0.2966629672283085,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 11:30:00,1774,peakcap_r1_eta10_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,471.9,471.9,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,21090.00000000009,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20618.1,0.0,2618.1,0.0,21090.000000000095,21084.42,0.0,0,,0.0,0.0,,0.0,0.5,26.649571877224993,26.583517360180775,0.2966629672283085,0.29651463574469433,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 11:45:00,1775,peakcap_r1_eta10_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,471.9,471.9,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,21090.00000000009,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20618.1,0.0,2618.1,0.0,21090.000000000095,21084.42,0.0,0,,0.0,0.0,,0.0,0.5,26.583517360180775,26.519235481527343,0.29651463574469433,0.296366378426822,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 12:00:00,1776,peakcap_r1_eta10_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,574.86,574.86,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,21090.00000000009,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20515.14,0.0,2515.14,0.0,21090.000000000095,21084.42,0.0,0,,0.0,0.0,,0.0,0.5,26.519235481527343,26.456824928078706,0.296366378426822,0.2962181952376086,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 12:15:00,1777,peakcap_r1_eta10_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,574.86,574.86,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,21090.00000000009,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20515.14,0.0,2515.14,0.0,21090.000000000095,21084.42,0.0,0,,0.0,0.0,,0.0,0.5,26.456824928078703,26.396377366598635,0.2962181952376086,0.2960700861399898,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 12:30:00,1778,peakcap_r1_eta10_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,574.86,574.86,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,21090.00000000009,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20515.14,0.0,2515.14,0.0,21090.000000000095,21084.42,0.0,0,,0.0,0.0,,0.0,0.5,26.396377366598635,26.337977045682475,0.2960700861399898,0.2959220510969198,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 12:45:00,1779,peakcap_r1_eta10_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,574.86,574.86,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,21090.00000000009,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20515.14,0.0,2515.14,0.0,21090.000000000095,21084.42,0.0,0,,0.0,0.0,,0.0,0.5,26.337977045682475,26.281700429436103,0.2959220510969198,0.2957740900713714,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 13:00:00,1780,peakcap_r1_eta10_mpc_tes,mpc,30.0,26.0,18000.0,323.88,323.88,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20766.12,0.0,2766.12,0.0,21090.000000000095,21084.42,0.0,0,,0.0,0.0,,0.0,0.5,26.281700429436103,26.227615864520526,0.2957740900713714,0.29562620302633574,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 13:15:00,1781,peakcap_r1_eta10_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,323.88,323.88,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20766.12,0.0,2766.12,0.0,21090.000000000095,21084.42,0.0,0,,0.0,0.0,,0.0,0.5,26.227615864520526,26.17578328198771,0.29562620302633574,0.2954783899248226,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 13:30:00,1782,peakcap_r1_eta10_mpc_tes,mpc,30.703899405809462,26.703899405809462,18000.0,323.88,323.88,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20766.12,0.0,2766.12,0.0,21090.000000000095,21084.42,0.0,0,,0.0,0.0,,0.0,0.5,26.17578328198771,26.126253935184206,0.2954783899248226,0.2953306507298602,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 13:45:00,1783,peakcap_r1_eta10_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,323.88,323.88,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20766.12,0.0,2766.12,0.0,21090.000000000095,21084.42,0.0,0,,0.0,0.0,,0.0,0.5,26.126253935184206,26.079070174844816,0.2953306507298602,0.2951829854044953,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 14:00:00,1784,peakcap_r1_eta10_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,1244.52,1244.52,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19845.48,0.0,1845.48,0.0,21090.000000000095,21084.42,0.0,0,,0.0,0.0,,0.0,0.5,26.079070174844816,26.034265262339105,0.2951829854044953,0.29503539391179306,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 14:15:00,1785,peakcap_r1_eta10_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,1244.52,1244.52,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19845.48,0.0,1845.48,0.0,21090.000000000095,21084.42,0.0,0,,0.0,0.0,,0.0,0.5,26.034265262339105,25.991863221870403,0.29503539391179306,0.2948878762148372,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 14:30:00,1786,peakcap_r1_eta10_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,1244.52,1244.52,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19845.48,0.0,1845.48,0.0,21090.000000000095,21084.42,0.0,0,,0.0,0.0,,0.0,0.5,25.991863221870403,25.951878732259956,0.2948878762148372,0.2947404322767298,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 14:45:00,1787,peakcap_r1_eta10_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,1244.52,1244.52,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19845.48,0.0,1845.48,0.0,21090.000000000095,21084.42,0.0,0,,0.0,0.0,,0.0,0.5,25.951878732259956,25.914317058779478,0.2947404322767298,0.29459306206059144,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 15:00:00,1788,peakcap_r1_eta10_mpc_tes,mpc,33.0,29.0,18000.0,684.78,684.78,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20405.22,0.0,2405.2200000000003,0.0,21090.000000000095,21084.42,0.0,0,,0.0,0.0,,0.0,0.5,25.914317058779478,25.879174025323845,0.29459306206059144,0.29444576552956114,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 15:15:00,1789,peakcap_r1_eta10_mpc_tes,mpc,33.39241877538086,29.39241877538086,18000.0,684.78,684.78,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21844.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20405.22,0.0,2405.2200000000003,0.0,21090.000000000095,21084.42,0.0,0,,0.0,0.0,,0.0,0.5,25.879174025323845,25.84643602704292,0.29444576552956114,0.2942985426467964,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 15:30:00,1790,peakcap_r1_eta10_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,684.78,684.78,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20405.22,0.0,2405.2200000000003,0.0,21090.000000000095,21084.42,0.0,0,,0.0,0.0,,0.0,0.5,25.846436027042916,25.81608008337823,0.2942985426467964,0.294151393375473,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 15:45:00,1791,peakcap_r1_eta10_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,684.78,684.78,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20405.22,0.0,2405.2200000000003,0.0,21090.000000000095,21084.42,0.0,0,,0.0,0.0,,0.0,0.5,25.81608008337823,25.78807393127727,0.294151393375473,0.2940043176787853,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 16:00:00,1792,peakcap_r1_eta10_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,240.9,240.9,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,21090.00000000009,21927.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20849.1,0.0,2849.1,0.0,21090.000000000095,21084.42,0.0,0,,0.0,0.0,,0.0,0.5,25.78807393127727,25.762376158186047,0.2940043176787853,0.2938573155199459,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 16:15:00,1793,peakcap_r1_eta10_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,240.9,240.9,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,21090.00000000009,21954.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20849.1,0.0,2849.1,0.0,21090.000000000095,21084.42,0.0,0,,0.0,0.0,,0.0,0.5,25.762376158186047,25.738936374250233,0.2938573155199459,0.293710386862186,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 16:30:00,1794,peakcap_r1_eta10_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,240.9,240.9,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,21090.00000000009,21981.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20849.1,0.0,2849.1,0.0,21090.000000000095,21084.42,0.0,0,,0.0,0.0,,0.0,0.5,25.738936374250233,25.717695422987397,0.293710386862186,0.29356353166875493,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 16:45:00,1795,peakcap_r1_eta10_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,240.9,240.9,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,21090.00000000009,22007.068714174606,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20849.1,0.0,2849.1,0.0,21090.000000000095,21084.42,0.0,0,,0.0,0.0,,0.0,0.5,25.717695422987397,25.698585629527983,0.29356353166875493,0.29341674990292055,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 17:00:00,1796,peakcap_r1_eta10_mpc_tes,mpc,36.0,32.0,18000.0,66.0,66.0,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22032.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20331.0,0.0,2331.0,0.0,21090.000000000095,21084.42,0.0,0,,0.0,0.0,,0.0,0.5,25.698585629527983,25.722781085361888,0.29341674990292055,0.2932700415279691,20397.0,1.1331666666666667,False,0,0,1
2025-07-19 17:15:00,1797,peakcap_r1_eta10_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,66.0,66.0,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22056.006340664466,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20331.0,0.0,2331.0,0.0,21090.000000000095,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.722781085361888,25.74871593712114,0.2932700415279691,0.29312340650720514,20397.0,1.1331666666666667,False,0,0,1
2025-07-19 17:30:00,1798,peakcap_r1_eta10_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,66.0,66.0,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22078.984937331767,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20331.0,0.0,2331.0,0.0,21090.000000000095,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.74871593712114,25.776300108203877,0.29312340650720514,0.29297684480395153,20397.0,1.1331666666666667,False,0,0,1
2025-07-19 17:45:00,1799,peakcap_r1_eta10_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,66.0,66.0,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22100.837392123227,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20331.0,0.0,2331.0,0.0,21090.000000000095,21084.42,0.0,0,,0.0,0.0,,0.0,0.5,25.776300108203877,25.805436341354856,0.29297684480395153,0.2928303563815496,20397.0,1.1331666666666667,False,0,0,1
2025-07-19 18:00:00,1800,peakcap_r1_eta10_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,5.58,5.58,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22121.470129472586,2160.0,19399.52690030503,19399.52690030503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8817966772865923,7.022858940367174,2762.340389438432,2762.340389438432,20756.76038943843,0.0,2756.760389438432,0.0,21090.000000000095,21084.42,0.0,0,,0.0,0.0,,0.0,0.5,25.805436341354856,25.814274164047497,0.2928303563815496,0.29268394120335883,20762.340389438432,1.1534633549688018,False,0,0,1
2025-07-19 18:15:00,1801,peakcap_r1_eta10_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,5.58,5.58,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22140.794796830916,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21084.42,0.0,3084.42,0.0,21090.000000000095,21084.42,0.0,0,,0.0,0.0,,0.0,0.5,25.814274164047497,25.805068465377143,0.29268394120335883,0.2925375992327572,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 18:30:00,1802,peakcap_r1_eta10_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,5.58,5.58,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22158.728643005812,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21084.42,0.0,3084.42,0.0,21090.000000000095,21084.42,0.0,0,,0.0,0.0,,0.0,0.5,25.805068465377143,25.797315630494225,0.2925375992327572,0.2923913304331408,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 18:45:00,1803,peakcap_r1_eta10_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,5.58,5.58,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22175.194872514698,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21084.42,0.0,3084.42,0.0,21090.000000000095,21084.42,0.0,0,,0.0,0.0,,0.0,0.5,25.797315630494225,25.790892829487905,0.2923913304331408,0.29224513476792424,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 19:00:00,1804,peakcap_r1_eta10_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22190.122974434875,2160.0,0.0,0.0,0.0,67.4414366755342,0.0,0.01498698592789649,-0.01498698592789649,0.0,0.01498698592789649,0.01498698592789649,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000095,20962.78600947627,0.0,0,,0.0,0.0,,0.0,0.5,25.790892829487905,25.950166603924693,0.29224513476792424,0.29108087456956905,18000.0,1.0,False,0,0,0
2025-07-19 19:15:00,1805,peakcap_r1_eta10_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22203.44902434212,2160.0,0.0,0.0,0.0,517.441436675225,0.0,0.11498698592782777,-0.11498698592782777,0.0,0.09999999999993128,0.09999999999993128,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000095,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.950166603924693,26.10621056102928,0.29108087456956905,0.2831237182404482,18000.0,1.0,False,0,0,0
2025-07-19 19:30:00,1806,peakcap_r1_eta10_mpc_tes,mpc,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22215.115958044873,2160.0,0.0,0.0,0.0,967.4414366752248,0.0,0.21498698592782775,-0.21498698592782775,0.0,0.09999999999999998,0.09999999999999998,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000095,20962.786009476196,0.0,0,,0.0,0.0,,0.0,0.5,26.10621056102928,26.258913250070684,0.2831237182404482,0.2683770622286223,18000.0,1.0,False,0,0,0
2025-07-19 19:45:00,1807,peakcap_r1_eta10_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22225.073815941883,2160.0,0.0,0.0,0.0,1417.4414366752248,0.0,0.31498698592782776,-0.31498698592782776,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000095,20962.78600947623,0.0,0,,0.0,0.0,,0.0,0.5,26.25891325007068,26.40815994413443,0.2683770622286223,0.24684430128393273,18000.0,1.0,False,0,0,0
2025-07-19 20:00:00,1808,peakcap_r1_eta10_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22233.279956956878,2160.0,0.0,0.0,0.0,1867.4414366753742,0.0,0.41498698592786093,-0.41498698592786093,0.0,0.10000000000003317,0.10000000000003317,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000095,20962.78600947628,0.0,0,,0.0,0.0,,0.0,0.5,26.40815994413443,26.553833230310865,0.24684430128393273,0.2185288284588437,18000.0,1.0,False,0,0,0
2025-07-19 20:15:00,1809,peakcap_r1_eta10_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22239.699241134196,2160.0,0.0,0.0,0.0,1799.999999998007,0.0,0.39999999999955715,-0.39999999999955715,0.0,0.014986985928303775,0.014986985928303775,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000095,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.553833230310865,26.69969442160399,0.2185288284588437,0.1912456510011661,18000.0,1.0,False,0,0,0
