timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-06 00:45:00,483,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,22056.006340664466,2160.0,21999.999999996202,21999.999999996202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999998274,7.119741100323628,3089.999999999465,3089.999999999465,21089.999999999465,0.0,3089.999999999465,0.0,21090.000000000255,21090.00000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.927606351627965,26.9055140612645,0.5,0.5,21089.999999999465,1.1716666666666369,False,0,0,1
2025-07-06 01:00:00,484,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,22032.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000255,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.9055140612645,26.92292054466989,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-06 01:15:00,485,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,22007.068714174606,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000255,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.92292054466989,26.89703135990101,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 01:30:00,486,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21981.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000255,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.89703135990101,26.86927612434389,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 01:45:00,487,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21954.861849010966,2160.0,17616.89048780911,17616.89048780911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8007677494458686,6.941992636424335,2537.7282014639495,2537.7282014639495,20537.72820146395,0.0,2537.7282014639495,0.0,21090.000000000255,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.86927612434389,26.872483349439868,0.5,0.5,20537.72820146395,1.1409849000813306,False,0,0,1
2025-07-06 02:00:00,488,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21927.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000255,21090.00000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.872483349439868,26.840685773371483,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 02:15:00,489,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000255,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.840685773371483,26.806916214264316,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 02:30:00,490,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21872.38731503906,2160.0,21999.999999998625,21999.999999998625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999375,7.119741100323582,3089.9999999998254,3089.9999999998254,21089.999999999825,0.0,3089.9999999998254,0.0,21090.000000000255,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.806916214264316,26.771157569546517,0.5,0.5,21089.999999999825,1.1716666666666569,False,0,0,1
2025-07-06 02:45:00,491,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21844.25415182742,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000255,21090.00000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.771157569546517,26.73340216382934,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 03:00:00,492,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000255,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.733402163829336,26.6936517766578,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 03:15:00,493,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000255,21090.00000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.6936517766578,26.651917629802583,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 03:30:00,494,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000255,21090.00000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.651917629802583,26.608220334147518,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 03:45:00,495,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000255,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.608220334147518,26.562589796399894,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 04:00:00,496,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000255,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.562589796399894,26.515065086022933,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 04:15:00,497,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000255,21090.00000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.515065086022933,26.465694262960074,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 04:30:00,498,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000255,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.465694262960074,26.414534166888604,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 04:45:00,499,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000255,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.414534166888604,26.361650168904966,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 05:00:00,500,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000255,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.361650168904966,26.307115886704874,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 05:15:00,501,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000255,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.307115886704874,26.25101286447775,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 05:30:00,502,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000255,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.25101286447775,26.19343021888602,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 05:45:00,503,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000255,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.19343021888602,26.134464252645163,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 06:00:00,504,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,12.66,12.66,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21077.34,0.0,3077.34,0.0,21090.000000000255,21077.34,0.0,0,,0.0,0.0,,0.0,0.5,26.134464252645163,26.07421803735899,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 06:15:00,505,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,12.66,12.66,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21077.34,0.0,3077.34,0.0,21090.000000000255,21077.34,0.0,0,,0.0,0.0,,0.0,0.5,26.074218037358985,26.012800967396426,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 06:30:00,506,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,12.66,12.66,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21077.34,0.0,3077.34,0.0,21090.000000000255,21077.34,0.0,0,,0.0,0.0,,0.0,0.5,26.012800967396426,25.950328286719994,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 06:45:00,507,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,12.66,12.66,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21077.34,0.0,3077.34,0.0,21090.000000000255,21077.34,0.0,0,,0.0,0.0,,0.0,0.5,25.950328286719994,25.886920590691986,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 07:00:00,508,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,169.56,169.56,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20920.44,0.0,2920.44,0.0,21090.000000000255,20920.44,0.0,0,,0.0,0.0,,0.0,0.5,25.886920590691986,25.82270330499162,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 07:15:00,509,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,169.56,169.56,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21428.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20920.44,0.0,2920.44,0.0,21090.000000000255,20920.44,0.0,0,,0.0,0.0,,0.0,0.5,25.82270330499162,25.757806143874316,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 07:30:00,510,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,169.56,169.56,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21416.88404195512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20920.44,0.0,2920.44,0.0,21090.000000000255,20920.44,0.0,0,,0.0,0.0,,0.0,0.5,25.757806143874316,25.69236255009277,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 07:45:00,511,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,169.56,169.56,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21406.926184058117,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20920.44,0.0,2920.44,0.0,21090.000000000255,20920.44,0.0,0,,0.0,0.0,,0.0,0.5,25.69236255009277,25.62650911887804,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 08:00:00,512,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,472.92,472.92,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17527.08,0.0,0.0,472.92,21090.000000000255,20854.051476654706,0.0,0,,0.0,0.0,,0.0,0.5,25.626509118878037,25.72538500844709,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-06 08:15:00,513,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,472.92,472.92,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17527.08,0.0,0.0,472.92,21090.000000000255,21001.38,0.0,0,,0.0,0.0,,0.0,0.5,25.72538500844709,25.823203214560966,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-06 08:30:00,514,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,472.92,472.92,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17527.08,0.0,0.0,472.92,21090.000000000255,21001.38,0.0,0,,0.0,0.0,,0.0,0.5,25.823203214560966,25.920111432407694,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-06 08:45:00,515,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,472.92,472.92,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17527.08,0.0,0.0,472.92,21090.000000000255,20967.09303759055,0.0,0,,0.0,0.0,,0.0,0.5,25.920111432407694,26.0162580669411,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-06 09:00:00,516,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,27.0,23.0,18000.0,1454.1,1454.1,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16545.9,0.0,0.0,1454.1,21090.000000000255,21001.38,0.0,0,,0.0,0.0,,0.0,0.5,26.0162580669411,26.111791615314555,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-06 09:15:00,517,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,1454.1,1454.1,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16545.9,0.0,0.0,1454.1,21090.000000000255,21001.38,0.0,0,,0.0,0.0,,0.0,0.5,26.111791615314555,26.20686004881911,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-06 09:30:00,518,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,1454.1,1454.1,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16545.9,0.0,0.0,1454.1,21090.000000000255,21001.38,0.0,0,,0.0,0.0,,0.0,0.5,26.20686004881911,26.301610196973137,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-06 09:45:00,519,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,1454.1,1454.1,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16545.9,0.0,0.0,1454.1,21090.000000000255,21001.38,0.0,0,,0.0,0.0,,0.0,0.5,26.301610196973137,26.396187136401554,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-06 10:00:00,520,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,1418.88,1418.88,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16581.12,0.0,0.0,1418.88,21090.000000000255,21001.38,0.0,0,,0.0,0.0,,0.0,0.5,26.396187136401554,26.490733587122037,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-06 10:15:00,521,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,1418.88,1418.88,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,21406.926184058117,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16581.12,0.0,0.0,1418.88,21090.000000000255,21001.38,0.0,0,,0.0,0.0,,0.0,0.5,26.490733587122037,26.585389318824017,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-06 10:30:00,522,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,1418.88,1418.88,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,21416.88404195512,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16581.12,0.0,0.0,1418.88,21090.000000000255,21001.38,0.0,0,,0.0,0.0,,0.0,0.5,26.585389318824014,26.680290569683375,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-06 10:45:00,523,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,1418.88,1418.88,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,21428.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16581.12,0.0,0.0,1418.88,21090.000000000255,21001.38,0.0,0,,0.0,0.0,,0.0,0.5,26.680290569683375,26.77556948020218,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-06 11:00:00,524,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,1341.54,1341.54,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,21090.00000000009,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19748.46,0.0,1748.46,0.0,21090.000000000255,21001.38,0.0,0,,0.0,0.0,,0.0,0.5,26.77556948020218,26.70635354449832,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 11:15:00,525,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,1341.54,1341.54,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,21090.00000000009,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19748.46,0.0,1748.46,0.0,21090.000000000255,21001.38,0.0,0,,0.0,0.0,,0.0,0.5,26.70635354449832,26.638693206395306,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 11:30:00,526,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,1341.54,1341.54,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,21090.00000000009,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19748.46,0.0,1748.46,0.0,21090.000000000255,21001.38,0.0,0,,0.0,0.0,,0.0,0.5,26.638693206395306,26.572699881874506,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 11:45:00,527,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,1341.54,1341.54,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,21090.00000000009,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19748.46,0.0,1748.46,0.0,21090.000000000255,21001.38,0.0,0,,0.0,0.0,,0.0,0.5,26.572699881874506,26.508478851536548,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 12:00:00,528,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,927.36,927.36,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,21090.00000000009,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20162.64,0.0,2162.64,0.0,21090.000000000255,21001.38,0.0,0,,0.0,0.0,,0.0,0.5,26.508478851536548,26.44612880413161,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 12:15:00,529,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,927.36,927.36,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,21090.00000000009,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20162.64,0.0,2162.64,0.0,21090.000000000255,21001.38,0.0,0,,0.0,0.0,,0.0,0.5,26.446128804131607,26.385741408348743,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 12:30:00,530,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,927.36,927.36,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,21090.00000000009,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20162.64,0.0,2162.64,0.0,21090.000000000255,21001.38,0.0,0,,0.0,0.0,,0.0,0.5,26.385741408348743,26.327400914697737,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 12:45:00,531,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,927.36,927.36,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,21090.00000000009,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20162.64,0.0,2162.64,0.0,21090.000000000255,21001.38,0.0,0,,0.0,0.0,,0.0,0.5,26.327400914697737,26.271183789188154,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 13:00:00,532,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,1057.26,1057.26,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20032.74,0.0,2032.74,0.0,21090.000000000255,21001.38,0.0,0,,0.0,0.0,,0.0,0.5,26.271183789188154,26.21715838037397,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 13:15:00,533,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,1057.26,1057.26,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20032.74,0.0,2032.74,0.0,21090.000000000255,21001.38,0.0,0,,0.0,0.0,,0.0,0.5,26.21715838037397,26.165384621189478,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 13:30:00,534,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,30.703899405809462,26.703899405809462,18000.0,1057.26,1057.26,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20032.74,0.0,2032.74,0.0,21090.000000000255,21001.38,0.0,0,,0.0,0.0,,0.0,0.5,26.165384621189478,26.115913766852966,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 13:45:00,535,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,1057.26,1057.26,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20032.74,0.0,2032.74,0.0,21090.000000000255,21001.38,0.0,0,,0.0,0.0,,0.0,0.5,26.115913766852966,26.06878816996044,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 14:00:00,536,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,2508.0,2508.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18582.0,0.0,582.0,0.0,21090.000000000255,21001.38,0.0,0,,0.0,0.0,,0.0,0.5,26.06878816996044,26.0240410937322,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 14:15:00,537,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,2508.0,2508.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18582.0,0.0,582.0,0.0,21090.000000000255,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.0240410937322,25.981696564211912,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 14:30:00,538,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,2508.0,2508.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18582.0,0.0,582.0,0.0,21090.000000000255,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.981696564211912,25.941769262050794,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 14:45:00,539,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,2508.0,2508.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18582.0,0.0,582.0,0.0,21090.000000000255,21001.38,0.0,0,,0.0,0.0,,0.0,0.5,25.941769262050794,25.904264454340243,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 15:00:00,540,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,1731.06,1731.06,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,19358.94,0.0,1358.9400000000019,0.0,21090.000000000255,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.904264454340243,25.869177966784584,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 15:15:00,541,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,33.39241877538086,29.39241877538086,18000.0,1731.06,1731.06,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21844.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,19358.94,0.0,1358.9400000000019,0.0,21090.000000000255,21001.38,0.0,0,,0.0,0.0,,0.0,0.5,25.869177966784584,25.83649619633294,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 15:30:00,542,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,1731.06,1731.06,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,19358.94,0.0,1358.9400000000019,0.0,21090.000000000255,21001.38,0.0,0,,0.0,0.0,,0.0,0.5,25.83649619633294,25.806196164215997,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 15:45:00,543,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,1731.06,1731.06,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,19358.94,0.0,1358.9400000000019,0.0,21090.000000000255,21001.38,0.0,0,,0.0,0.0,,0.0,0.5,25.806196164215997,25.77824560916033,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 16:00:00,544,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,1280.52,1280.52,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,21090.00000000009,21927.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19809.48,0.0,1809.48,0.0,21090.000000000255,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.77824560916033,25.752603120381014,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 16:15:00,545,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,1280.52,1280.52,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,21090.00000000009,21954.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19809.48,0.0,1809.48,0.0,21090.000000000255,21001.38,0.0,0,,0.0,0.0,,0.0,0.5,25.752603120381014,25.72921830978285,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 16:30:00,546,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,1280.52,1280.52,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,21090.00000000009,21981.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19809.48,0.0,1809.48,0.0,21090.000000000255,21001.38,0.0,0,,0.0,0.0,,0.0,0.5,25.72921830978285,25.708032022632647,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 16:45:00,547,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,1280.52,1280.52,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,21090.00000000009,22007.068714174606,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19809.48,0.0,1809.48,0.0,21090.000000000255,21001.38,0.0,0,,0.0,0.0,,0.0,0.5,25.708032022632647,25.68897658580023,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 17:00:00,548,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,517.92,517.92,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22032.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19879.08,0.0,1879.08,0.0,21090.000000000255,21001.38,0.0,0,,0.0,0.0,,0.0,0.5,25.68897658580023,25.713226092505103,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-06 17:15:00,549,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,517.92,517.92,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22056.006340664466,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19879.08,0.0,1879.08,0.0,21090.000000000255,21001.38,0.0,0,,0.0,0.0,,0.0,0.5,25.713226092505103,25.739214691099175,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-06 17:30:00,550,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,517.92,517.92,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22078.984937331767,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19879.08,0.0,1879.08,0.0,21090.000000000255,21001.38,0.0,0,,0.0,0.0,,0.0,0.5,25.739214691099175,25.766852306690787,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-06 17:45:00,551,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,517.92,517.92,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22100.837392123227,2160.0,21994.698886648726,21994.698886648726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9997590403022149,7.119564508277006,3089.332059717741,3089.332059717741,20571.412059717743,0.0,2571.4120597177407,0.0,21090.000000000255,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.766852306690787,25.754831442075414,0.5,0.5,21089.33205971774,1.1716295588732077,False,0,0,1
2025-07-06 18:00:00,552,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,88.62,88.62,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22121.470129472586,2160.0,21999.999999999123,21999.999999999123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999601,7.119741100323592,3089.999999999891,3089.999999999891,21001.379999999892,0.0,3001.379999999891,0.0,21090.000000000255,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.754831442075414,25.744450369078795,0.5,0.5,21089.99999999989,1.1716666666666606,False,0,0,1
2025-07-06 18:15:00,553,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,88.62,88.62,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22140.794796830916,2160.0,21999.99999999911,21999.99999999911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999595,7.119741100323596,3089.999999999887,3089.999999999887,21001.37999999989,0.0,3001.3799999998873,0.0,21090.000000000255,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.744450369078795,25.73563742925515,0.5,0.5,21089.999999999887,1.1716666666666604,False,0,0,1
2025-07-06 18:30:00,554,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,88.62,88.62,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22158.728643005812,2160.0,22000.0000000005,22000.0000000005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000226,7.119741100323643,3090.000000000062,3090.000000000062,21001.380000000063,0.0,3001.380000000062,0.0,21090.000000000255,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.73563742925515,25.728275143950416,0.5,0.5,21090.000000000062,1.1716666666666702,False,0,0,1
2025-07-06 18:45:00,555,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,88.62,88.62,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22175.194872514698,2160.0,21999.999999998825,21999.999999998825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999466,7.119741100323588,3089.999999999851,3089.999999999851,21001.379999999852,0.0,3001.379999999851,0.0,21090.000000000255,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.728275143950416,25.722240695680913,0.5,0.5,21089.99999999985,1.1716666666666584,False,0,0,1
2025-07-06 19:00:00,556,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22190.122974434875,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000255,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.722240695680913,25.88240644914543,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-06 19:15:00,557,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22203.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000255,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.88240644914543,26.042712367895717,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-06 19:30:00,558,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22215.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000255,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.042712367895717,26.203028045048562,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-06 19:45:00,559,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22225.073815941883,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000255,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.20302804504856,26.36321990416562,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-06 20:00:00,560,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22233.279956956878,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000255,20964.00000000004,0.0,0,,0.0,0.0,,0.0,0.5,26.36321990416562,26.523151788841947,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-06 20:15:00,561,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22239.699241134196,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000255,20963.99999999998,0.0,0,,0.0,0.0,,0.0,0.5,26.523151788841947,26.68268556324332,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-06 20:30:00,562,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22244.304180113482,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000255,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.68268556324332,26.84168172102144,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-06 20:45:00,563,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22247.07505483908,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000255,20963.99999999992,0.0,0,,0.0,0.0,,0.0,0.5,26.84168172102144,26.999999999999996,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-06 21:00:00,564,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,22248.0,2160.0,20999.999999999378,20999.999999999378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9545454545454263,7.085020242914961,2963.99999999992,2963.99999999992,20963.99999999992,0.0,2963.99999999992,0.0,21090.000000000255,20963.99999999992,0.0,0,,0.0,0.0,,0.0,0.5,26.999999999999996,27.0,0.5,0.5,20963.99999999992,1.1646666666666623,False,0,0,1
2025-07-06 21:15:00,565,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,22247.07505483908,2160.0,20990.365154573476,20990.365154573476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9541075070260671,7.084671349006409,2962.786009476258,2962.786009476258,20962.78600947626,0.0,2962.786009476258,0.0,21090.000000000255,20962.78600947626,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20962.78600947626,1.164599222748681,False,0,0,1
2025-07-06 21:30:00,566,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,22244.304180113482,2160.0,20961.501876181883,20961.501876181883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9527955398264493,7.083624447981747,2959.1492363989164,2959.1492363989164,20959.149236398916,0.0,2959.1492363989164,0.0,21090.000000000255,20959.149236398916,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20959.149236398916,1.1643971797999397,False,0,0,1
2025-07-06 21:45:00,567,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,22239.699241134196,2160.0,20913.533761814546,20913.533761814546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9506151709915702,7.0818788912340755,2953.105253988633,2953.105253988633,20953.105253988633,0.0,2953.105253988633,0.0,21090.000000000255,20953.105253988633,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20953.105253988633,1.1640614029993686,False,0,0,1
2025-07-06 22:00:00,568,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,22233.279956956878,2160.0,20846.666218300907,20846.666218300907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9475757371954957,7.079433628865287,2944.6799435059147,2944.6799435059147,20944.679943505915,0.0,2944.6799435059147,0.0,21090.000000000255,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20944.679943505915,1.163593330194773,False,0,0,1
2025-07-06 22:15:00,569,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,22225.073815941883,2160.0,20761.185582728103,20761.185582728103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9436902537603683,7.076287256868416,2933.909383423743,2933.909383423743,20933.909383423743,0.0,2933.909383423743,0.0,21090.000000000255,21044.04,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20933.909383423743,1.1629949657457634,False,0,0,1
2025-07-06 22:30:00,570,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,22215.115958044873,2160.0,20657.45789630095,20657.45789630095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9389753589227705,7.072438084202464,2920.8396949339185,2920.8396949339185,20920.83969493392,0.0,2920.8396949339185,0.0,21090.000000000255,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20920.83969493392,1.1622688719407732,False,0,0,1
2025-07-06 22:45:00,571,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,22203.44902434212,2160.0,20535.927336896977,20535.927336896977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9334512425862262,7.067884220767278,2905.526844449021,2905.526844449021,20905.52684444902,0.0,2905.526844449021,0.0,21090.000000000255,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20905.52684444902,1.1614181580249456,False,0,0,1
2025-07-06 23:00:00,572,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,21090.00000000009,22190.122974434875,2160.0,20397.11431702974,20397.11431702974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9271415598649881,7.062623687555462,2888.036403945749,2888.036403945749,20888.03640394575,0.0,2888.036403945749,0.0,21090.000000000255,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20888.03640394575,1.160446466885875,False,0,0,1
2025-07-06 23:15:00,573,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,21090.00000000009,22175.194872514698,2160.0,20241.61325536132,20241.61325536132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9200733297891509,7.0566545505091,2868.443270175525,2868.443270175525,20868.443270175525,0.0,2868.443270175525,0.0,21090.000000000255,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20868.443270175525,1.1593579594541958,False,0,0,1
2025-07-06 23:30:00,574,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,21090.00000000009,22158.728643005812,2160.0,20070.09003131041,20070.09003131041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9122768196050186,7.049975079836471,2846.831343945112,2846.831343945112,20846.831343945112,0.0,2846.831343945112,0.0,21090.000000000255,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20846.831343945112,1.1581572968858396,False,0,0,1
2025-07-06 23:45:00,575,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,21090.00000000009,22140.794796830916,2160.0,19883.27913365477,19883.27913365477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.903785415166126,7.042583936734941,2823.2931708405013,2823.2931708405013,20823.2931708405,0.0,2823.2931708405013,0.0,21090.000000000255,21090.000000000004,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.000000000000004,0.5,0.5,20823.2931708405,1.15684962060225,False,0,0,1
2025-07-07 00:00:00,576,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,22121.470129472586,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000255,21090.000000000007,0.0,0,,0.0,0.0,,0.0,0.5,27.000000000000004,26.98261485386505,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 00:15:00,577,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,22100.837392123227,2160.0,17162.075542891842,17162.075542891842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.78009434285872,6.9190157461349635,2480.4215184043715,2480.4215184043715,20480.42151840437,0.0,2480.4215184043715,0.0,21090.000000000255,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.98261485386505,27.0,0.5,0.5,20480.42151840437,1.1378011954669096,False,0,0,1
