timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-21 22:00:00,2008,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,22233.279956956878,2160.0,20846.666218300907,20846.666218300907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9475757371954957,7.079433628865287,2944.6799435059147,2944.6799435059147,20944.679943505915,0.0,2944.6799435059147,0.0,21090.000000000542,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20944.679943505915,1.163593330194773,False,0,0,1
2025-07-21 22:15:00,2009,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,22225.073815941883,2160.0,20761.185582728103,20761.185582728103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9436902537603683,7.076287256868416,2933.909383423743,2933.909383423743,20933.909383423743,0.0,2933.909383423743,0.0,21090.000000000542,21065.28,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20933.909383423743,1.1629949657457634,False,0,0,1
2025-07-21 22:30:00,2010,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,22215.115958044873,2160.0,20657.45789630095,20657.45789630095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9389753589227705,7.072438084202464,2920.8396949339185,2920.8396949339185,20920.83969493392,0.0,2920.8396949339185,0.0,21090.000000000542,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20920.83969493392,1.1622688719407732,False,0,0,1
2025-07-21 22:45:00,2011,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,22203.44902434212,2160.0,20535.927336896977,20535.927336896977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9334512425862262,7.067884220767278,2905.526844449021,2905.526844449021,20905.52684444902,0.0,2905.526844449021,0.0,21090.000000000542,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20905.52684444902,1.1614181580249456,False,0,0,1
2025-07-21 23:00:00,2012,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,21090.00000000009,22190.122974434875,2160.0,20397.11431702974,20397.11431702974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9271415598649881,7.062623687555462,2888.036403945749,2888.036403945749,20888.03640394575,0.0,2888.036403945749,0.0,21090.000000000542,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20888.03640394575,1.160446466885875,False,0,0,1
2025-07-21 23:15:00,2013,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,21090.00000000009,22175.194872514698,2160.0,20241.61325536132,20241.61325536132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9200733297891509,7.0566545505091,2868.443270175525,2868.443270175525,20868.443270175525,0.0,2868.443270175525,0.0,21090.000000000542,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20868.443270175525,1.1593579594541958,False,0,0,1
2025-07-21 23:30:00,2014,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,21090.00000000009,22158.728643005812,2160.0,20070.09003131041,20070.09003131041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9122768196050186,7.049975079836471,2846.831343945112,2846.831343945112,20846.831343945112,0.0,2846.831343945112,0.0,21090.000000000542,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20846.831343945112,1.1581572968858396,False,0,0,1
2025-07-21 23:45:00,2015,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,21090.00000000009,22140.794796830916,2160.0,19883.27913365477,19883.27913365477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.903785415166126,7.042583936734941,2823.2931708405013,2823.2931708405013,20823.2931708405,0.0,2823.2931708405013,0.0,21090.000000000542,21090.000000000004,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.000000000000004,0.5,0.5,20823.2931708405,1.15684962060225,False,0,0,1
2025-07-22 00:00:00,2016,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,22121.470129472586,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000542,21090.000000000007,0.0,0,,0.0,0.0,,0.0,0.5,27.000000000000004,26.98261485386505,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 00:15:00,2017,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,22100.837392123227,2160.0,17162.075542891842,17162.075542891842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.78009434285872,6.9190157461349635,2480.4215184043715,2480.4215184043715,20480.42151840437,0.0,2480.4215184043715,0.0,21090.000000000542,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.98261485386505,27.0,0.5,0.5,20480.42151840437,1.1378011954669096,False,0,0,1
2025-07-22 00:30:00,2018,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,22078.984937331767,2160.0,21999.999999999996,21999.999999999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999999,7.1197411003236235,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000542,21090.0000000001,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.979295698229045,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 00:45:00,2019,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,22056.006340664466,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000542,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.979295698229045,26.99816265529092,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-22 01:00:00,2020,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,22032.0,2160.0,18909.388511015033,18909.388511015033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8595176595915924,7.0019654439035435,2700.582952387893,2700.582952387893,20700.582952387893,0.0,2700.582952387893,0.0,21090.000000000542,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.99816265529092,26.996977576522298,0.5,0.5,20700.582952387893,1.1500323862437718,False,0,0,1
2025-07-22 01:15:00,2021,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,22007.068714174606,2160.0,22000.000000002015,22000.000000002015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000917,7.11974110032369,3090.0000000002547,3090.0000000002547,21090.000000000255,0.0,3090.0000000002547,0.0,21090.000000000542,21090.000000000255,1.6370904631912708e-10,0,,0.0,0.0,,0.0,0.5,26.996977576522298,26.970671820949235,0.5,0.5,21090.000000000255,1.1716666666666808,False,0,0,1
2025-07-22 01:30:00,2022,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21981.31924278172,2160.0,21999.999999999593,21999.999999999593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999815,7.11974110032361,3089.999999999949,3089.999999999949,21089.99999999995,0.0,3089.999999999949,0.0,21090.000000000542,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.970671820949235,26.942502357798723,0.5,0.5,21089.99999999995,1.1716666666666637,False,0,0,1
2025-07-22 01:45:00,2023,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21954.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000542,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.942502357798723,26.912424363990088,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 02:00:00,2024,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21927.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000542,21090.0000000001,0.0,0,,0.0,0.0,,0.0,0.5,26.912424363990088,26.880402119714855,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 02:15:00,2025,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000542,21090.00000000001,0.0,0,,0.0,0.0,,0.0,0.5,26.880402119714855,26.846409156159506,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 02:30:00,2026,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21872.38731503906,2160.0,21999.999999998137,21999.999999998137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999153,7.119741100323559,3089.999999999767,3089.999999999767,21089.999999999767,0.0,3089.999999999767,0.0,21090.000000000542,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.846409156159506,26.810428363643553,0.5,0.5,21089.999999999767,1.1716666666666538,False,0,0,1
2025-07-22 02:45:00,2027,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21844.25415182742,2160.0,22000.000000000648,22000.000000000648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000295,7.119741100323624,3090.000000000091,3090.000000000091,21090.00000000009,0.0,3090.000000000091,0.0,21090.000000000542,21090.00000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.810428363643553,26.772452059709572,0.5,0.5,21090.00000000009,1.1716666666666717,False,0,0,1
2025-07-22 03:00:00,2028,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000542,21090.00000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.77245205970957,26.732482016873703,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 03:15:00,2029,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000542,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.732482016873703,26.690529449917275,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 03:30:00,2030,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000542,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.690529449917275,26.646614962774063,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 03:45:00,2031,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000542,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.646614962774063,26.600768455240413,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 04:00:00,2032,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000542,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.600768455240413,26.553028989907475,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 04:15:00,2033,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000542,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.553028989907475,26.503444619885265,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 04:30:00,2034,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000542,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.503444619885265,26.45207217805609,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 04:45:00,2035,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000542,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.45207217805609,26.398977028759635,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 05:00:00,2036,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,24.72,24.72,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21065.28,0.0,3065.28,0.0,21090.000000000542,21065.28,0.0,0,,0.0,0.0,,0.0,0.5,26.398977028759635,26.344232782972863,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 05:15:00,2037,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,24.72,24.72,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21065.28,0.0,3065.28,0.0,21090.000000000542,21065.28,0.0,0,,0.0,0.0,,0.0,0.5,26.344232782972863,26.287920978204234,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 05:30:00,2038,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,24.72,24.72,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21065.28,0.0,3065.28,0.0,21090.000000000542,21065.28,0.0,0,,0.0,0.0,,0.0,0.5,26.287920978204234,26.23013072447279,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 05:45:00,2039,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,24.72,24.72,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21065.28,0.0,3065.28,0.0,21090.000000000542,21065.28,0.0,0,,0.0,0.0,,0.0,0.5,26.23013072447279,26.170958317888005,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 06:00:00,2040,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,341.34,341.34,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21510.52987052741,2160.0,22000.000000001048,22000.000000001048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000475,7.119741100323662,3090.000000000131,3090.000000000131,20748.66000000013,0.0,2748.660000000131,0.0,21090.000000000542,20748.66000000013,0.0,0,,0.0,0.0,,0.0,0.5,26.170958317888005,26.110506823484833,0.5,0.5,21090.00000000013,1.171666666666674,False,0,0,1
2025-07-22 06:15:00,2041,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,341.34,341.34,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20748.66,0.0,2748.66,0.0,21090.000000000542,20748.66,0.0,0,,0.0,0.0,,0.0,0.5,26.11050682348483,26.048885629100315,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 06:30:00,2042,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,341.34,341.34,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20748.66,0.0,2748.66,0.0,21090.000000000542,20748.66,0.0,0,,0.0,0.0,,0.0,0.5,26.048885629100315,25.9862099722018,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 06:45:00,2043,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,341.34,341.34,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20748.66,0.0,2748.66,0.0,21090.000000000542,20748.66,0.0,0,,0.0,0.0,,0.0,0.5,25.9862099722018,25.922600441692953,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 07:00:00,2044,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,966.0,966.0,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20124.0,0.0,2124.0,0.0,21090.000000000542,20679.72,0.0,0,,0.0,0.0,,0.0,0.5,25.922600441692953,25.858182456830708,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 07:15:00,2045,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,966.0,966.0,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21428.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20124.0,0.0,2124.0,0.0,21090.000000000542,20679.72,0.0,0,,0.0,0.0,,0.0,0.5,25.858182456830708,25.793085725484307,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 07:30:00,2046,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,966.0,966.0,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21416.88404195512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20124.0,0.0,2124.0,0.0,21090.000000000542,20679.72,0.0,0,,0.0,0.0,,0.0,0.5,25.793085725484307,25.727443684056205,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 07:45:00,2047,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,966.0,966.0,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21406.926184058117,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20124.0,0.0,2124.0,0.0,21090.000000000542,20778.302853099507,0.0,0,,0.0,0.0,,0.0,0.5,25.727443684056205,25.66139292146293,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 08:00:00,2048,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,1638.78,1638.78,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16361.22,0.0,0.0,1638.78,21090.000000000542,21062.7,0.0,0,,0.0,0.0,,0.0,0.5,25.661392921462927,25.76007258964244,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-22 08:15:00,2049,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,1638.78,1638.78,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16361.22,0.0,0.0,1638.78,21090.000000000542,21062.7,0.0,0,,0.0,0.0,,0.0,0.5,25.76007258964244,25.85769567811209,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-22 08:30:00,2050,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,1638.78,1638.78,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16361.22,0.0,0.0,1638.78,21090.000000000542,21062.7,0.0,0,,0.0,0.0,,0.0,0.5,25.85769567811209,25.954409875851347,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-22 08:45:00,2051,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,1638.78,1638.78,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16361.22,0.0,0.0,1638.78,21090.000000000542,21062.7,0.0,0,,0.0,0.0,,0.0,0.5,25.954409875851347,26.050363581640383,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-22 09:00:00,2052,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,27.0,23.0,18000.0,1930.86,1930.86,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16069.14,0.0,0.0,1930.86,21090.000000000542,21062.7,0.0,0,,0.0,0.0,,0.0,0.5,26.050363581640383,26.145705286493655,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-22 09:15:00,2053,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,1930.86,1930.86,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16069.14,0.0,0.0,1930.86,21090.000000000542,21062.7,0.0,0,,0.0,0.0,,0.0,0.5,26.145705286493655,26.240582955597826,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-22 09:30:00,2054,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,1930.86,1930.86,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16069.14,0.0,0.0,1930.86,21090.000000000542,21062.7,0.0,0,,0.0,0.0,,0.0,0.5,26.240582955597826,26.335143412401223,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-22 09:45:00,2055,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,1930.86,1930.86,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16069.14,0.0,0.0,1930.86,21090.000000000542,21062.7,0.0,0,,0.0,0.0,,0.0,0.5,26.335143412401223,26.429531727492858,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-22 10:00:00,2056,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,2592.06,2592.06,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15407.94,0.0,0.0,2592.06,21090.000000000542,21062.7,0.0,0,,0.0,0.0,,0.0,0.5,26.429531727492858,26.523890614888455,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-22 10:15:00,2057,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,2592.06,2592.06,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,21406.926184058117,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15407.94,0.0,0.0,2592.06,21090.000000000542,21062.7,0.0,0,,0.0,0.0,,0.0,0.5,26.523890614888455,26.61835983830925,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-22 10:30:00,2058,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,2592.06,2592.06,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,21416.88404195512,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15407.94,0.0,0.0,2592.06,21090.000000000542,21062.7,0.0,0,,0.0,0.0,,0.0,0.5,26.618359838309246,26.713075629996503,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-22 10:45:00,2059,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,2592.06,2592.06,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,21428.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15407.94,0.0,0.0,2592.06,21090.000000000542,21062.7,0.0,0,,0.0,0.0,,0.0,0.5,26.713075629996503,26.808170124551044,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-22 11:00:00,2060,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,3049.92,3049.92,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,21090.00000000009,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18040.08,0.0,40.080000000001746,0.0,21090.000000000542,21062.7,0.0,0,,0.0,0.0,,0.0,0.5,26.808170124551044,26.73877081022272,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 11:15:00,2061,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,3049.92,3049.92,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,21090.00000000009,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18040.08,0.0,40.080000000001746,0.0,21090.000000000542,21062.7,0.0,0,,0.0,0.0,,0.0,0.5,26.73877081022272,26.67092812500001,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 11:30:00,2062,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,3049.92,3049.92,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,21090.00000000009,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18040.08,0.0,40.080000000001746,0.0,21090.000000000542,21062.7,0.0,0,,0.0,0.0,,0.0,0.5,26.67092812500001,26.604753479062058,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 11:45:00,2063,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,3049.92,3049.92,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,21090.00000000009,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18040.08,0.0,40.080000000001746,0.0,21090.000000000542,21062.7,0.0,0,,0.0,0.0,,0.0,0.5,26.604753479062058,26.540352147239922,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 12:00:00,2064,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,2538.96,2538.96,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,21090.00000000009,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18551.04,0.0,551.04,0.0,21090.000000000542,21062.7,0.0,0,,0.0,0.0,,0.0,0.5,26.540352147239922,26.477822812546655,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 12:15:00,2065,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,2538.96,2538.96,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,21090.00000000009,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18551.04,0.0,551.04,0.0,21090.000000000542,21062.7,0.0,0,,0.0,0.0,,0.0,0.5,26.477822812546652,26.417257137966452,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 12:30:00,2066,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,2538.96,2538.96,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,21090.00000000009,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18551.04,0.0,551.04,0.0,21090.000000000542,21062.7,0.0,0,,0.0,0.0,,0.0,0.5,26.417257137966452,26.358739368336348,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 12:45:00,2067,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,2538.96,2538.96,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,21090.00000000009,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18551.04,0.0,551.04,0.0,21090.000000000542,21062.7,0.0,0,,0.0,0.0,,0.0,0.5,26.358739368336348,26.302345964025047,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 13:00:00,2068,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,1701.12,1701.12,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19388.88,0.0,1388.88,0.0,21090.000000000542,21062.7,0.0,0,,0.0,0.0,,0.0,0.5,26.302345964025047,26.248145267977407,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 13:15:00,2069,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,1701.12,1701.12,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19388.88,0.0,1388.88,0.0,21090.000000000542,21062.7,0.0,0,,0.0,0.0,,0.0,0.5,26.248145267977407,26.196197207550146,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 13:30:00,2070,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,30.703899405809462,26.703899405809462,18000.0,1701.12,1701.12,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19388.88,0.0,1388.88,0.0,21090.000000000542,21062.7,0.0,0,,0.0,0.0,,0.0,0.5,26.196197207550146,26.146553032415355,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 13:45:00,2071,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,1701.12,1701.12,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19388.88,0.0,1388.88,0.0,21090.000000000542,21062.7,0.0,0,,0.0,0.0,,0.0,0.5,26.146553032415355,26.099255089654037,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 14:00:00,2072,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,1442.4,1442.4,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19647.6,0.0,1647.6,0.0,21090.000000000542,21062.7,0.0,0,,0.0,0.0,,0.0,0.5,26.099255089654037,26.05433663700252,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 14:15:00,2073,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,1442.4,1442.4,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19647.6,0.0,1647.6,0.0,21090.000000000542,21062.7,0.0,0,,0.0,0.0,,0.0,0.5,26.05433663700252,26.01182169505134,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 14:30:00,2074,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,1442.4,1442.4,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19647.6,0.0,1647.6,0.0,21090.000000000542,21062.7,0.0,0,,0.0,0.0,,0.0,0.5,26.01182169505134,25.971724939029247,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 14:45:00,2075,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,1442.4,1442.4,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19647.6,0.0,1647.6,0.0,21090.000000000542,21062.7,0.0,0,,0.0,0.0,,0.0,0.5,25.971724939029247,25.934051630635693,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 15:00:00,2076,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,897.9,897.9,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20192.1,0.0,2192.1,0.0,21090.000000000542,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.934051630635693,25.89879759021337,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 15:15:00,2077,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,33.39241877538086,29.39241877538086,18000.0,897.9,897.9,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21844.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20192.1,0.0,2192.1,0.0,21090.000000000542,21062.7,0.0,0,,0.0,0.0,,0.0,0.5,25.89879759021337,25.865949209379938,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 15:30:00,2078,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,897.9,897.9,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20192.1,0.0,2192.1,0.0,21090.000000000542,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.865949209379938,25.835483504064605,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 15:45:00,2079,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,897.9,897.9,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20192.1,0.0,2192.1,0.0,21090.000000000542,21062.7,0.0,0,,0.0,0.0,,0.0,0.5,25.835483504064605,25.807368207722288,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 16:00:00,2080,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,410.28,410.28,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,21090.00000000009,21927.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20679.72,0.0,2679.7200000000003,0.0,21090.000000000542,21062.7,0.0,0,,0.0,0.0,,0.0,0.5,25.807368207722288,25.78156190432606,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 16:15:00,2081,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,410.28,410.28,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,21090.00000000009,21954.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20679.72,0.0,2679.7200000000003,0.0,21090.000000000542,21062.7,0.0,0,,0.0,0.0,,0.0,0.5,25.78156190432606,25.75801420056821,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 16:30:00,2082,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,410.28,410.28,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,21090.00000000009,21981.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20679.72,0.0,2679.7200000000003,0.0,21090.000000000542,21062.7,0.0,0,,0.0,0.0,,0.0,0.5,25.75801420056821,25.736665936532336,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 16:45:00,2083,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,410.28,410.28,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,21090.00000000009,22007.068714174606,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20679.72,0.0,2679.7200000000003,0.0,21090.000000000542,21062.7,0.0,0,,0.0,0.0,,0.0,0.5,25.736665936532336,25.717449433934235,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 17:00:00,2084,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,146.16,146.16,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22032.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20250.84,0.0,2250.84,0.0,21090.000000000542,21062.7,0.0,0,,0.0,0.0,,0.0,0.5,25.717449433934235,25.741538780868353,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-22 17:15:00,2085,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,146.16,146.16,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22056.006340664466,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20250.84,0.0,2250.84,0.0,21090.000000000542,21062.7,0.0,0,,0.0,0.0,,0.0,0.5,25.741538780868353,25.76736812059038,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-22 17:30:00,2086,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,146.16,146.16,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22078.984937331767,2160.0,20227.344425913587,20227.344425913587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9194247466324358,7.056102733316365,2866.6453976651137,2866.6453976651137,20720.485397665114,0.0,2720.485397665114,0.0,21090.000000000542,21062.7,0.0,0,,0.0,0.0,,0.0,0.5,25.76736812059038,25.766892289946753,0.5,0.5,20866.645397665114,1.1592580776480619,False,0,0,1
2025-07-22 17:45:00,2087,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,146.16,146.16,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22100.837392123227,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20943.84,0.0,2943.84,0.0,21090.000000000542,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.766892289946753,25.75483144207543,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 18:00:00,2088,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,27.3,27.3,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22121.470129472586,2160.0,22000.000000001546,22000.000000001546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000704,7.11974110032368,3090.000000000193,3090.000000000193,21062.700000000194,0.0,3062.7000000001926,0.0,21090.000000000542,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.75483144207543,25.744450369078795,0.5,0.5,21090.000000000193,1.1716666666666773,False,0,0,1
2025-07-22 18:15:00,2089,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,27.3,27.3,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22140.794796830916,2160.0,21999.999999998625,21999.999999998625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999375,7.119741100323582,3089.9999999998254,3089.9999999998254,21062.699999999826,0.0,3062.699999999825,0.0,21090.000000000542,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.74445036907879,25.73563742925515,0.5,0.5,21089.999999999825,1.1716666666666569,False,0,0,1
2025-07-22 18:30:00,2090,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,27.3,27.3,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22158.728643005812,2160.0,22000.0000000005,22000.0000000005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000226,7.119741100323643,3090.000000000062,3090.000000000062,21062.700000000063,0.0,3062.7000000000617,0.0,21090.000000000542,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.73563742925515,25.728275143950416,0.5,0.5,21090.000000000062,1.1716666666666702,False,0,0,1
2025-07-22 18:45:00,2091,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,27.3,27.3,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22175.194872514698,2160.0,21999.999999998825,21999.999999998825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999466,7.119741100323588,3089.999999999851,3089.999999999851,21062.69999999985,0.0,3062.6999999998507,0.0,21090.000000000542,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.728275143950416,25.722240695680913,0.5,0.5,21089.99999999985,1.1716666666666584,False,0,0,1
2025-07-22 19:00:00,2092,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22190.122974434875,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000542,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.722240695680913,25.88240644914543,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-22 19:15:00,2093,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22203.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000542,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.88240644914543,26.042712367895717,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-22 19:30:00,2094,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22215.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000542,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.042712367895717,26.203028045048562,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-22 19:45:00,2095,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22225.073815941883,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000542,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.20302804504856,26.36321990416562,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-22 20:00:00,2096,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22233.279956956878,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000542,20964.00000000004,0.0,0,,0.0,0.0,,0.0,0.5,26.36321990416562,26.523151788841947,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-22 20:15:00,2097,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22239.699241134196,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000542,20963.99999999998,0.0,0,,0.0,0.0,,0.0,0.5,26.523151788841947,26.68268556324332,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-22 20:30:00,2098,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22244.304180113482,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000542,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.68268556324332,26.84168172102144,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-22 20:45:00,2099,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22247.07505483908,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000542,20963.99999999992,0.0,0,,0.0,0.0,,0.0,0.5,26.84168172102144,26.999999999999996,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-22 21:00:00,2100,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,22248.0,2160.0,20999.999999999378,20999.999999999378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9545454545454263,7.085020242914961,2963.99999999992,2963.99999999992,20963.99999999992,0.0,2963.99999999992,0.0,21090.000000000542,20963.99999999992,0.0,0,,0.0,0.0,,0.0,0.5,26.999999999999996,27.0,0.5,0.5,20963.99999999992,1.1646666666666623,False,0,0,1
2025-07-22 21:15:00,2101,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,22247.07505483908,2160.0,20990.365154573476,20990.365154573476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9541075070260671,7.084671349006409,2962.786009476258,2962.786009476258,20962.78600947626,0.0,2962.786009476258,0.0,21090.000000000542,20962.78600947626,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20962.78600947626,1.164599222748681,False,0,0,1
2025-07-22 21:30:00,2102,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,22244.304180113482,2160.0,20961.501876181883,20961.501876181883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9527955398264493,7.083624447981747,2959.1492363989164,2959.1492363989164,20959.149236398916,0.0,2959.1492363989164,0.0,21090.000000000542,20959.149236398916,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20959.149236398916,1.1643971797999397,False,0,0,1
