timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-22 21:45:00,2103,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,22239.699241134196,2160.0,20913.533761814546,20913.533761814546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9506151709915702,7.0818788912340755,2953.105253988633,2953.105253988633,20953.105253988633,0.0,2953.105253988633,0.0,21090.000000000542,20953.105253988633,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20953.105253988633,1.1640614029993686,False,0,0,1
2025-07-22 22:00:00,2104,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,22233.279956956878,2160.0,20846.666218300907,20846.666218300907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9475757371954957,7.079433628865287,2944.6799435059147,2944.6799435059147,20944.679943505915,0.0,2944.6799435059147,0.0,21090.000000000542,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20944.679943505915,1.163593330194773,False,0,0,1
2025-07-22 22:15:00,2105,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,22225.073815941883,2160.0,20761.185582728103,20761.185582728103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9436902537603683,7.076287256868416,2933.909383423743,2933.909383423743,20933.909383423743,0.0,2933.909383423743,0.0,21090.000000000542,21074.76,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20933.909383423743,1.1629949657457634,False,0,0,1
2025-07-22 22:30:00,2106,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,22215.115958044873,2160.0,20657.45789630095,20657.45789630095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9389753589227705,7.072438084202464,2920.8396949339185,2920.8396949339185,20920.83969493392,0.0,2920.8396949339185,0.0,21090.000000000542,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20920.83969493392,1.1622688719407732,False,0,0,1
2025-07-22 22:45:00,2107,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,22203.44902434212,2160.0,20535.927336896977,20535.927336896977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9334512425862262,7.067884220767278,2905.526844449021,2905.526844449021,20905.52684444902,0.0,2905.526844449021,0.0,21090.000000000542,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20905.52684444902,1.1614181580249456,False,0,0,1
2025-07-22 23:00:00,2108,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,21090.00000000009,22190.122974434875,2160.0,20397.11431702974,20397.11431702974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9271415598649881,7.062623687555462,2888.036403945749,2888.036403945749,20888.03640394575,0.0,2888.036403945749,0.0,21090.000000000542,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20888.03640394575,1.160446466885875,False,0,0,1
2025-07-22 23:15:00,2109,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,21090.00000000009,22175.194872514698,2160.0,20241.61325536132,20241.61325536132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9200733297891509,7.0566545505091,2868.443270175525,2868.443270175525,20868.443270175525,0.0,2868.443270175525,0.0,21090.000000000542,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20868.443270175525,1.1593579594541958,False,0,0,1
2025-07-22 23:30:00,2110,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,21090.00000000009,22158.728643005812,2160.0,20070.09003131041,20070.09003131041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9122768196050186,7.049975079836471,2846.831343945112,2846.831343945112,20846.831343945112,0.0,2846.831343945112,0.0,21090.000000000542,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20846.831343945112,1.1581572968858396,False,0,0,1
2025-07-22 23:45:00,2111,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,21090.00000000009,22140.794796830916,2160.0,22000.000000000076,22000.000000000076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000036,7.119741100323624,3090.000000000011,3090.000000000011,21090.00000000001,0.0,3090.000000000011,0.0,21090.000000000542,21090.00000000001,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.984124593502415,0.5,0.5,21090.00000000001,1.1716666666666673,False,0,0,1
2025-07-23 00:00:00,2112,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,22121.470129472586,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000542,21090.00000000095,0.0,0,,0.0,0.0,,0.0,0.5,26.984124593502415,26.96682874652901,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 00:15:00,2113,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,22100.837392123227,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000542,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.96682874652901,26.98926825608941,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-23 00:30:00,2114,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,22078.984937331767,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000542,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.98926825608941,26.968624320377952,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 00:45:00,2115,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,22056.006340664466,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000542,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.968624320377952,26.94630130394024,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 01:00:00,2116,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,22032.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000542,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.94630130394024,26.963478359105576,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-23 01:15:00,2117,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,22007.068714174606,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000542,21090.0000000001,0.0,0,,0.0,0.0,,0.0,0.5,26.963478359105576,26.9373610366305,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 01:30:00,2118,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21981.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000542,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.9373610366305,26.909378946641773,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 01:45:00,2119,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21954.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000542,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.909378946641773,26.879487272020896,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 02:00:00,2120,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21927.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000542,21090.00000000003,0.0,0,,0.0,0.0,,0.0,0.5,26.879487272020896,26.84765029888799,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 02:15:00,2121,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000542,21090.00000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.84765029888799,26.813841564324793,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 02:30:00,2122,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000542,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.813841564324793,26.778043964512893,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 02:45:00,2123,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21844.25415182742,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000542,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.778043964512893,26.74024982282403,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 03:00:00,2124,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000542,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.740249822824026,26.700460917570645,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 03:15:00,2125,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21787.745848172577,2160.0,21999.99999999961,21999.99999999961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999823,7.119741100323624,3089.9999999999454,3089.9999999999454,21089.999999999945,0.0,3089.9999999999454,0.0,21090.000000000542,21090.000000000095,0.0,0,,0.0,0.0,,0.0,0.5,26.700460917570645,26.6586884692978,0.5,0.5,21089.999999999945,1.1716666666666635,False,0,0,1
2025-07-23 03:30:00,2126,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000542,21090.00000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.6586884692978,26.614953087670575,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 03:45:00,2127,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000542,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.614953087670575,26.569284678184385,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 04:00:00,2128,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000542,21090.000000000004,0.0,0,,0.0,0.0,,0.0,0.5,26.569284678184385,26.521722309097388,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 04:15:00,2129,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000542,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.521722309097388,26.472314039154735,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 04:30:00,2130,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000542,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.472314039154735,26.42111670684217,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 04:45:00,2131,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000542,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.42111670684217,26.368195682071292,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 05:00:00,2132,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,15.24,15.24,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21074.76,0.0,3074.76,0.0,21090.000000000542,21074.76,0.0,0,,0.0,0.0,,0.0,0.5,26.368195682071292,26.31362458135964,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 05:15:00,2133,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,15.24,15.24,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21074.76,0.0,3074.76,0.0,21090.000000000542,21074.76,0.0,0,,0.0,0.0,,0.0,0.5,26.31362458135964,26.257484947725082,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 05:30:00,2134,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,15.24,15.24,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21074.76,0.0,3074.76,0.0,21090.000000000542,21074.76,0.0,0,,0.0,0.0,,0.0,0.5,26.257484947725082,26.199865896665084,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 05:45:00,2135,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,15.24,15.24,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21074.76,0.0,3074.76,0.0,21090.000000000542,21074.76,0.0,0,,0.0,0.0,,0.0,0.5,26.199865896665084,26.14086372973672,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 06:00:00,2136,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,223.2,223.2,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21510.52987052741,2160.0,22000.000000000244,22000.000000000244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.000000000000011,7.119741100323628,3090.0000000000327,3090.0000000000327,20866.800000000032,0.0,2866.800000000033,0.0,21090.000000000542,20866.800000000032,0.0,0,,0.0,0.0,,0.0,0.5,26.14086372973672,26.080581517391902,0.5,0.5,21090.000000000033,1.1716666666666684,False,0,0,1
2025-07-23 06:15:00,2137,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,223.2,223.2,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20866.8,0.0,2866.8,0.0,21090.000000000542,20866.8,0.0,0,,0.0,0.0,,0.0,0.5,26.0805815173919,26.019128652854157,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 06:30:00,2138,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,223.2,223.2,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20866.8,0.0,2866.8,0.0,21090.000000000542,20866.8,0.0,0,,0.0,0.0,,0.0,0.5,26.019128652854157,25.956620378947026,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 06:45:00,2139,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,223.2,223.2,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20866.8,0.0,2866.8,0.0,21090.000000000542,20866.8,0.0,0,,0.0,0.0,,0.0,0.5,25.956620378947026,25.89317728990024,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 07:00:00,2140,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,856.92,856.92,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20233.08,0.0,2233.08,0.0,21090.000000000542,20233.08,0.0,0,,0.0,0.0,,0.0,0.5,25.89317728990024,25.82892481026683,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 07:15:00,2141,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,856.92,856.92,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21428.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20233.08,0.0,2233.08,0.0,21090.000000000542,20233.08,0.0,0,,0.0,0.0,,0.0,0.5,25.82892481026683,25.763992653182353,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 07:30:00,2142,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,856.92,856.92,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21416.88404195512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20233.08,0.0,2233.08,0.0,21090.000000000542,20233.08,0.0,0,,0.0,0.0,,0.0,0.5,25.763992653182353,25.698514260285947,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 07:45:00,2143,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,856.92,856.92,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21406.926184058117,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20233.08,0.0,2233.08,0.0,21090.000000000542,20345.88,0.0,0,,0.0,0.0,,0.0,0.5,25.698514260285947,25.632626225701383,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 08:00:00,2144,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,1319.94,1319.94,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16680.06,0.0,0.0,1319.94,21090.000000000542,20971.731100410503,0.0,0,,0.0,0.0,,0.0,0.5,25.63262622570138,25.731467706544553,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-23 08:15:00,2145,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,1319.94,1319.94,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16680.06,0.0,0.0,1319.94,21090.000000000542,21038.88,0.0,0,,0.0,0.0,,0.0,0.5,25.731467706544553,25.82925169748163,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-23 08:30:00,2146,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,1319.94,1319.94,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16680.06,0.0,0.0,1319.94,21090.000000000542,21038.88,0.0,0,,0.0,0.0,,0.0,0.5,25.82925169748163,25.926125892611932,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-23 08:45:00,2147,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,1319.94,1319.94,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16680.06,0.0,0.0,1319.94,21090.000000000542,21038.88,0.0,0,,0.0,0.0,,0.0,0.5,25.926125892611932,26.02223869580669,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-23 09:00:00,2148,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,27.0,23.0,18000.0,2033.22,2033.22,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15966.78,0.0,0.0,2033.22,21090.000000000542,21038.88,0.0,0,,0.0,0.0,,0.0,0.5,26.02223869580669,26.117738603142776,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-23 09:15:00,2149,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,2033.22,2033.22,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15966.78,0.0,0.0,2033.22,21090.000000000542,21038.88,0.0,0,,0.0,0.0,,0.0,0.5,26.117738603142776,26.212773584840797,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-23 09:30:00,2150,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,2033.22,2033.22,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15966.78,0.0,0.0,2033.22,21090.000000000542,21038.88,0.0,0,,0.0,0.0,,0.0,0.5,26.212773584840797,26.307490469354704,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-23 09:45:00,2151,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,2033.22,2033.22,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15966.78,0.0,0.0,2033.22,21090.000000000542,21038.88,0.0,0,,0.0,0.0,,0.0,0.5,26.307490469354704,26.402034332250974,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-23 10:00:00,2152,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,1770.0,1770.0,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16230.0,0.0,0.0,1770.0,21090.000000000542,21038.88,0.0,0,,0.0,0.0,,0.0,0.5,26.402034332250974,26.496547892494803,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-23 10:15:00,2153,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,1770.0,1770.0,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,21406.926184058117,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16230.0,0.0,0.0,1770.0,21090.000000000542,21038.88,0.0,0,,0.0,0.0,,0.0,0.5,26.496547892494803,26.591170918729063,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-23 10:30:00,2154,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,1770.0,1770.0,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,21416.88404195512,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16230.0,0.0,0.0,1770.0,21090.000000000542,21038.88,0.0,0,,0.0,0.0,,0.0,0.5,26.59117091872906,26.686039648088954,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-23 10:45:00,2155,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,1770.0,1770.0,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,21428.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16230.0,0.0,0.0,1770.0,21090.000000000542,21038.88,0.0,0,,0.0,0.0,,0.0,0.5,26.686039648088954,26.781286220041725,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-23 11:00:00,2156,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,2533.38,2533.38,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,21090.00000000009,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18556.62,0.0,556.6199999999999,0.0,21090.000000000542,21038.88,0.0,0,,0.0,0.0,,0.0,0.5,26.781286220041725,26.712038127676266,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 11:15:00,2157,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,2533.38,2533.38,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,21090.00000000009,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18556.62,0.0,556.6199999999999,0.0,21090.000000000542,21038.88,0.0,0,,0.0,0.0,,0.0,0.5,26.712038127676266,26.644345813792878,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 11:30:00,2158,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,2533.38,2533.38,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,21090.00000000009,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18556.62,0.0,556.6199999999999,0.0,21090.000000000542,21038.88,0.0,0,,0.0,0.0,,0.0,0.5,26.644345813792878,26.578320693355465,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 11:45:00,2159,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,2533.38,2533.38,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,21090.00000000009,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18556.62,0.0,556.6199999999999,0.0,21090.000000000542,21038.88,0.0,0,,0.0,0.0,,0.0,0.5,26.578320693355465,26.51406804595293,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 12:00:00,2160,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,1969.08,1969.08,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,21090.00000000009,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,19120.92,0.0,1120.9199999999983,0.0,21090.000000000542,21038.88,0.0,0,,0.0,0.0,,0.0,0.5,26.51406804595293,26.4516865593294,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 12:15:00,2161,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,1969.08,1969.08,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,21090.00000000009,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,19120.92,0.0,1120.9199999999983,0.0,21090.000000000542,21038.88,0.0,0,,0.0,0.0,,0.0,0.5,26.451686559329396,26.391267901173542,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 12:30:00,2162,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,1969.08,1969.08,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,21090.00000000009,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,19120.92,0.0,1120.9199999999983,0.0,21090.000000000542,21038.88,0.0,0,,0.0,0.0,,0.0,0.5,26.391267901173542,26.332896321000398,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 12:45:00,2163,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,1969.08,1969.08,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,21090.00000000009,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,19120.92,0.0,1120.9199999999983,0.0,21090.000000000542,21038.88,0.0,0,,0.0,0.0,,0.0,0.5,26.332896321000398,26.27664828383036,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 13:00:00,2164,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,1744.26,1744.26,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,19345.74,0.0,1345.7399999999982,0.0,21090.000000000542,21038.88,0.0,0,,0.0,0.0,,0.0,0.5,26.27664828383036,26.222592137233818,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 13:15:00,2165,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,1744.26,1744.26,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,19345.74,0.0,1345.7399999999982,0.0,21090.000000000542,21038.88,0.0,0,,0.0,0.0,,0.0,0.5,26.222592137233818,26.17078781316699,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 13:30:00,2166,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,30.703899405809462,26.703899405809462,18000.0,1744.26,1744.26,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,19345.74,0.0,1345.7399999999982,0.0,21090.000000000542,21038.88,0.0,0,,0.0,0.0,,0.0,0.5,26.17078781316699,26.121286565875604,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 13:45:00,2167,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,1744.26,1744.26,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,19345.74,0.0,1345.7399999999982,0.0,21090.000000000542,21038.88,0.0,0,,0.0,0.0,,0.0,0.5,26.121286565875604,26.074130746988573,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 14:00:00,2168,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,1856.82,1856.82,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19233.18,0.0,1233.18,0.0,21090.000000000542,21038.88,0.0,0,,0.0,0.0,,0.0,0.5,26.074130746988573,26.029353618764553,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 14:15:00,2169,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,1856.82,1856.82,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19233.18,0.0,1233.18,0.0,21090.000000000542,21038.88,0.0,0,,0.0,0.0,,0.0,0.5,26.029353618764553,25.986979206290957,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 14:30:00,2170,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,1856.82,1856.82,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19233.18,0.0,1233.18,0.0,21090.000000000542,21038.88,0.0,0,,0.0,0.0,,0.0,0.5,25.986979206290957,25.947022189268143,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 14:45:00,2171,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,1856.82,1856.82,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19233.18,0.0,1233.18,0.0,21090.000000000542,21038.88,0.0,0,,0.0,0.0,,0.0,0.5,25.947022189268143,25.909487833841993,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 15:00:00,2172,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,1362.6,1362.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19727.4,0.0,1727.4,0.0,21090.000000000542,21038.88,0.0,0,,0.0,0.0,,0.0,0.5,25.909487833841993,25.874371964776635,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 15:15:00,2173,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,33.39241877538086,29.39241877538086,18000.0,1362.6,1362.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21844.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19727.4,0.0,1727.4,0.0,21090.000000000542,21038.88,0.0,0,,0.0,0.0,,0.0,0.5,25.874371964776635,25.84166097808629,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 15:30:00,2174,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,1362.6,1362.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19727.4,0.0,1727.4,0.0,21090.000000000542,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.841660978086285,25.811331894071976,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 15:45:00,2175,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,1362.6,1362.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19727.4,0.0,1727.4,0.0,21090.000000000542,21038.88,0.0,0,,0.0,0.0,,0.0,0.5,25.811331894071976,25.78335245053587,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 16:00:00,2176,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,886.62,886.62,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,21090.00000000009,21927.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20203.38,0.0,2203.38,0.0,21090.000000000542,21038.88,0.0,0,,0.0,0.0,,0.0,0.5,25.78335245053587,25.757681235773816,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 16:15:00,2177,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,886.62,886.62,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,21090.00000000009,21954.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20203.38,0.0,2203.38,0.0,21090.000000000542,21038.88,0.0,0,,0.0,0.0,,0.0,0.5,25.757681235773816,25.73426786077657,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 16:30:00,2178,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,886.62,886.62,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,21090.00000000009,21981.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20203.38,0.0,2203.38,0.0,21090.000000000542,21038.88,0.0,0,,0.0,0.0,,0.0,0.5,25.73426786077657,25.713053169902025,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 16:45:00,2179,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,886.62,886.62,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,21090.00000000009,22007.068714174606,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20203.38,0.0,2203.38,0.0,21090.000000000542,21038.88,0.0,0,,0.0,0.0,,0.0,0.5,25.713053169902025,25.693969489116217,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 17:00:00,2180,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,339.18,339.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22032.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20057.82,0.0,2057.82,0.0,21090.000000000542,21038.88,0.0,0,,0.0,0.0,,0.0,0.5,25.693969489116217,25.71819091073994,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-23 17:15:00,2181,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,339.18,339.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22056.006340664466,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20057.82,0.0,2057.82,0.0,21090.000000000542,21038.88,0.0,0,,0.0,0.0,,0.0,0.5,25.71819091073994,25.74415158223144,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-23 17:30:00,2182,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,339.18,339.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22078.984937331767,2160.0,17149.218381823553,17149.218381823553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7795099264465252,6.918350771681608,2478.8015161097683,2478.8015161097683,20139.621516109768,0.0,2139.6215161097684,0.0,21090.000000000542,21038.88,0.0,0,,0.0,0.0,,0.0,0.5,25.74415158223144,25.766892289946753,0.5,0.5,20478.80151610977,1.1377111953394317,False,0,0,1
2025-07-23 17:45:00,2183,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,339.18,339.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22100.837392123227,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20750.82,0.0,2750.82,0.0,21090.000000000542,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.766892289946753,25.75483144207543,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 18:00:00,2184,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,51.12,51.12,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22121.470129472586,2160.0,22000.000000001546,22000.000000001546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000704,7.11974110032368,3090.000000000193,3090.000000000193,21038.880000000194,0.0,3038.880000000193,0.0,21090.000000000542,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.75483144207543,25.744450369078795,0.5,0.5,21090.000000000193,1.1716666666666773,False,0,0,1
2025-07-23 18:15:00,2185,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,51.12,51.12,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22140.794796830916,2160.0,21999.999999998625,21999.999999998625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999375,7.119741100323582,3089.9999999998254,3089.9999999998254,21038.879999999826,0.0,3038.8799999998255,0.0,21090.000000000542,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.74445036907879,25.73563742925515,0.5,0.5,21089.999999999825,1.1716666666666569,False,0,0,1
2025-07-23 18:30:00,2186,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,51.12,51.12,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22158.728643005812,2160.0,22000.0000000005,22000.0000000005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000226,7.119741100323643,3090.000000000062,3090.000000000062,21038.880000000063,0.0,3038.880000000062,0.0,21090.000000000542,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.73563742925515,25.728275143950416,0.5,0.5,21090.000000000062,1.1716666666666702,False,0,0,1
2025-07-23 18:45:00,2187,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,51.12,51.12,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22175.194872514698,2160.0,21999.999999998825,21999.999999998825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999466,7.119741100323588,3089.999999999851,3089.999999999851,21038.879999999852,0.0,3038.879999999851,0.0,21090.000000000542,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.728275143950416,25.722240695680913,0.5,0.5,21089.99999999985,1.1716666666666584,False,0,0,1
2025-07-23 19:00:00,2188,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22190.122974434875,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000542,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.722240695680913,25.88240644914543,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-23 19:15:00,2189,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22203.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000542,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.88240644914543,26.042712367895717,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-23 19:30:00,2190,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22215.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000542,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.042712367895717,26.203028045048562,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-23 19:45:00,2191,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22225.073815941883,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000542,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.20302804504856,26.36321990416562,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-23 20:00:00,2192,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22233.279956956878,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000542,20964.00000000004,0.0,0,,0.0,0.0,,0.0,0.5,26.36321990416562,26.523151788841947,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-23 20:15:00,2193,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22239.699241134196,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000542,20963.99999999998,0.0,0,,0.0,0.0,,0.0,0.5,26.523151788841947,26.68268556324332,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-23 20:30:00,2194,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22244.304180113482,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000542,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.68268556324332,26.84168172102144,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-23 20:45:00,2195,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22247.07505483908,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000542,20963.99999999992,0.0,0,,0.0,0.0,,0.0,0.5,26.84168172102144,26.999999999999996,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-23 21:00:00,2196,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,22248.0,2160.0,20999.999999999378,20999.999999999378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9545454545454263,7.085020242914961,2963.99999999992,2963.99999999992,20963.99999999992,0.0,2963.99999999992,0.0,21090.000000000542,20963.99999999992,0.0,0,,0.0,0.0,,0.0,0.5,26.999999999999996,27.0,0.5,0.5,20963.99999999992,1.1646666666666623,False,0,0,1
2025-07-23 21:15:00,2197,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,22247.07505483908,2160.0,20990.365154573476,20990.365154573476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9541075070260671,7.084671349006409,2962.786009476258,2962.786009476258,20962.78600947626,0.0,2962.786009476258,0.0,21090.000000000542,20962.78600947626,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20962.78600947626,1.164599222748681,False,0,0,1
