timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-28 20:00:00,2672,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22233.279956956878,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000542,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.36321990416562,26.523151788841947,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-28 20:15:00,2673,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22239.699241134196,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000542,20963.99999999998,0.0,0,,0.0,0.0,,0.0,0.5,26.523151788841947,26.68268556324332,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-28 20:30:00,2674,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22244.304180113482,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000542,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.68268556324332,26.84168172102144,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-28 20:45:00,2675,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22247.07505483908,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000542,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.84168172102144,26.999999999999996,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-28 21:00:00,2676,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,22248.0,2160.0,20999.999999999378,20999.999999999378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9545454545454263,7.085020242914961,2963.99999999992,2963.99999999992,20963.99999999992,0.0,2963.99999999992,0.0,21090.000000000542,20963.99999999992,0.0,0,,0.0,0.0,,0.0,0.5,26.999999999999996,27.0,0.5,0.5,20963.99999999992,1.1646666666666623,False,0,0,1
2025-07-28 21:15:00,2677,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,22247.07505483908,2160.0,20990.365154573476,20990.365154573476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9541075070260671,7.084671349006409,2962.786009476258,2962.786009476258,20962.78600947626,0.0,2962.786009476258,0.0,21090.000000000542,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20962.78600947626,1.164599222748681,False,0,0,1
2025-07-28 21:30:00,2678,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,22244.304180113482,2160.0,20961.501876181883,20961.501876181883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9527955398264493,7.083624447981747,2959.1492363989164,2959.1492363989164,20959.149236398916,0.0,2959.1492363989164,0.0,21090.000000000542,20959.149236398916,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20959.149236398916,1.1643971797999397,False,0,0,1
2025-07-28 21:45:00,2679,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,22239.699241134196,2160.0,20913.533761814546,20913.533761814546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9506151709915702,7.0818788912340755,2953.105253988633,2953.105253988633,20953.105253988633,0.0,2953.105253988633,0.0,21090.000000000542,20956.08,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20953.105253988633,1.1640614029993686,False,0,0,1
2025-07-28 22:00:00,2680,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,22233.279956956878,2160.0,20846.666218300907,20846.666218300907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9475757371954957,7.079433628865287,2944.6799435059147,2944.6799435059147,20944.679943505915,0.0,2944.6799435059147,0.0,21090.000000000542,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20944.679943505915,1.163593330194773,False,0,0,1
2025-07-28 22:15:00,2681,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,22225.073815941883,2160.0,20761.185582728103,20761.185582728103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9436902537603683,7.076287256868416,2933.909383423743,2933.909383423743,20933.909383423743,0.0,2933.909383423743,0.0,21090.000000000542,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20933.909383423743,1.1629949657457634,False,0,0,1
2025-07-28 22:30:00,2682,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,22215.115958044873,2160.0,20657.45789630095,20657.45789630095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9389753589227705,7.072438084202464,2920.8396949339185,2920.8396949339185,20920.83969493392,0.0,2920.8396949339185,0.0,21090.000000000542,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20920.83969493392,1.1622688719407732,False,0,0,1
2025-07-28 22:45:00,2683,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,22203.44902434212,2160.0,20535.927336896977,20535.927336896977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9334512425862262,7.067884220767278,2905.526844449021,2905.526844449021,20905.52684444902,0.0,2905.526844449021,0.0,21090.000000000542,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20905.52684444902,1.1614181580249456,False,0,0,1
2025-07-28 23:00:00,2684,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,21090.00000000009,22190.122974434875,2160.0,20397.11431702974,20397.11431702974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9271415598649881,7.062623687555462,2888.036403945749,2888.036403945749,20888.03640394575,0.0,2888.036403945749,0.0,21090.000000000542,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20888.03640394575,1.160446466885875,False,0,0,1
2025-07-28 23:15:00,2685,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,21090.00000000009,22175.194872514698,2160.0,20241.61325536132,20241.61325536132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9200733297891509,7.0566545505091,2868.443270175525,2868.443270175525,20868.443270175525,0.0,2868.443270175525,0.0,21090.000000000542,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20868.443270175525,1.1593579594541958,False,0,0,1
2025-07-28 23:30:00,2686,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,21090.00000000009,22158.728643005812,2160.0,20070.09003131041,20070.09003131041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9122768196050186,7.049975079836471,2846.831343945112,2846.831343945112,20846.831343945112,0.0,2846.831343945112,0.0,21090.000000000542,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20846.831343945112,1.1581572968858396,False,0,0,1
2025-07-28 23:45:00,2687,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,21090.00000000009,22140.794796830916,2160.0,21999.999999998625,21999.999999998625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999375,7.119741100323582,3089.9999999998254,3089.9999999998254,21089.999999999825,0.0,3089.9999999998254,0.0,21090.000000000542,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.984124593502425,0.5,0.5,21089.999999999825,1.1716666666666569,False,0,0,1
2025-07-29 00:00:00,2688,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,22121.470129472586,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323641,3089.9999999999927,3089.9999999999927,21089.999999999993,0.0,3089.9999999999927,0.0,21090.000000000542,21090.000000000102,0.0,0,,0.0,0.0,,0.0,0.5,26.984124593502425,26.96682874652902,0.5,0.5,21089.999999999993,1.1716666666666662,False,0,0,1
2025-07-29 00:15:00,2689,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,22100.837392123227,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000542,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.96682874652902,26.948018256089423,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 00:30:00,2690,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,22078.984937331767,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000542,21090.00000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.948018256089423,26.927606351627965,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 00:45:00,2691,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,22056.006340664466,2160.0,21999.999999999236,21999.999999999236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999653,7.119741100323629,3089.999999999891,3089.999999999891,21089.99999999989,0.0,3089.999999999891,0.0,21090.000000000542,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.927606351627965,26.905514061264476,0.5,0.5,21089.99999999989,1.1716666666666606,False,0,0,1
2025-07-29 01:00:00,2692,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,22032.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000542,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.905514061264476,26.922920544669864,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-29 01:15:00,2693,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,22007.068714174606,2160.0,22000.000000000076,22000.000000000076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000036,7.119741100323624,3090.000000000011,3090.000000000011,21090.00000000001,0.0,3090.000000000011,0.0,21090.000000000542,21090.00000000001,0.0,0,,0.0,0.0,,0.0,0.5,26.922920544669864,26.897031359900986,0.5,0.5,21090.00000000001,1.1716666666666673,False,0,0,1
2025-07-29 01:30:00,2694,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21981.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000542,21090.00000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.897031359900986,26.869276124343866,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 01:45:00,2695,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21954.861849010966,2160.0,17616.89048780572,17616.89048780572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8007677494457145,6.941992636424173,2537.7282014635202,2537.7282014635202,20537.72820146352,0.0,2537.7282014635202,0.0,21090.000000000542,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.869276124343866,26.872483349439868,0.5,0.5,20537.72820146352,1.1409849000813066,False,0,0,1
2025-07-29 02:00:00,2696,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21927.809827484285,2160.0,20475.317724231467,20475.317724231467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9306962601923394,7.065595136212237,2897.890033253163,2897.890033253163,20897.890033253163,0.0,2897.890033253163,0.0,21090.000000000542,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.872483349439868,26.852120890439746,0.5,0.5,20897.890033253163,1.160993890736287,False,0,0,1
2025-07-29 02:15:00,2697,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000542,21090.00000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.852120890439746,26.818287008799068,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 02:30:00,2698,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21872.38731503906,2160.0,21999.999999998625,21999.999999998625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999375,7.119741100323582,3089.9999999998254,3089.9999999998254,21089.999999999825,0.0,3089.9999999998254,0.0,21090.000000000542,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.818287008799068,26.782464403362013,0.5,0.5,21089.999999999825,1.1716666666666569,False,0,0,1
2025-07-29 02:45:00,2699,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21844.25415182742,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000542,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.782464403362013,26.744645396704623,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 03:00:00,2700,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000542,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.74464539670462,26.70483176634816,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 03:15:00,2701,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000542,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.70483176634816,26.66303473205094,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 03:30:00,2702,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000542,21090.000000000025,0.0,0,,0.0,0.0,,0.0,0.5,26.66303473205094,26.619274902695725,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 03:45:00,2703,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000542,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.619274902695725,26.573582183000017,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 04:00:00,2704,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000542,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.573582183000017,26.525995640448432,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 04:15:00,2705,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000542,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.525995640448432,26.47656333301693,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 04:30:00,2706,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000542,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.47656333301693,26.425342098426388,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 04:45:00,2707,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000542,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.425342098426388,26.37239730582785,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 05:00:00,2708,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000542,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.37239730582785,26.31780257098257,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 05:15:00,2709,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000542,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.31780257098257,26.261639436156383,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 05:30:00,2710,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000542,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.261639436156383,26.20399701609896,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 05:45:00,2711,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000542,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.20399701609896,26.144971611623777,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 06:00:00,2712,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,133.92,133.92,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20956.08,0.0,2956.08,0.0,21090.000000000542,20956.08,0.0,0,,0.0,0.0,,0.0,0.5,26.144971611623777,26.08466629244335,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 06:15:00,2713,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,133.92,133.92,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20956.08,0.0,2956.08,0.0,21090.000000000542,20956.08,0.0,0,,0.0,0.0,,0.0,0.5,26.084666292443348,26.02319045104594,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 06:30:00,2714,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,133.92,133.92,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20956.08,0.0,2956.08,0.0,21090.000000000542,20956.08,0.0,0,,0.0,0.0,,0.0,0.5,26.02319045104594,25.96065932952398,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 06:45:00,2715,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,133.92,133.92,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20956.08,0.0,2956.08,0.0,21090.000000000542,20956.08,0.0,0,,0.0,0.0,,0.0,0.5,25.96065932952398,25.8971935213802,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 07:00:00,2716,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,340.98,340.98,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20749.02,0.0,2749.02,0.0,21090.000000000542,20749.02,0.0,0,,0.0,0.0,,0.0,0.5,25.8971935213802,25.832918450444712,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 07:15:00,2717,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,340.98,340.98,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21428.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20749.02,0.0,2749.02,0.0,21090.000000000542,20749.02,0.0,0,,0.0,0.0,,0.0,0.5,25.832918450444712,25.767963829134235,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 07:30:00,2718,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,340.98,340.98,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21416.88404195512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20749.02,0.0,2749.02,0.0,21090.000000000542,20749.02,0.0,0,,0.0,0.0,,0.0,0.5,25.767963829134235,25.7024630983731,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 07:45:00,2719,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,340.98,340.98,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21406.926184058117,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20749.02,0.0,2749.02,0.0,21090.000000000542,20749.02,0.0,0,,0.0,0.0,,0.0,0.5,25.7024630983731,25.636552851574297,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 08:00:00,2720,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,819.6,819.6,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17180.4,0.0,0.0,819.6,21090.000000000542,21038.139121848046,0.0,0,,0.0,0.0,,0.0,0.5,25.636552851574294,25.73537224514693,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-29 08:15:00,2721,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,819.6,819.6,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17180.4,0.0,0.0,819.6,21090.000000000542,21053.82,0.0,0,,0.0,0.0,,0.0,0.5,25.73537224514693,25.83313427305437,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-29 08:30:00,2722,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,819.6,819.6,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17180.4,0.0,0.0,819.6,21090.000000000542,21053.82,0.0,0,,0.0,0.0,,0.0,0.5,25.83313427305437,25.929986628697073,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-29 08:45:00,2723,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,819.6,819.6,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17180.4,0.0,0.0,819.6,21090.000000000542,21053.82,0.0,0,,0.0,0.0,,0.0,0.5,25.929986628697073,26.02607771525135,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-29 09:00:00,2724,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,27.0,23.0,18000.0,1190.28,1190.28,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16809.72,0.0,0.0,1190.28,21090.000000000542,21053.82,0.0,0,,0.0,0.0,,0.0,0.5,26.02607771525135,26.12155602810306,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-29 09:15:00,2725,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,1190.28,1190.28,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16809.72,0.0,0.0,1190.28,21090.000000000542,21053.82,0.0,0,,0.0,0.0,,0.0,0.5,26.12155602810306,26.21656953678568,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-29 09:30:00,2726,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,1190.28,1190.28,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16809.72,0.0,0.0,1190.28,21090.000000000542,21053.82,0.0,0,,0.0,0.0,,0.0,0.5,26.21656953678568,26.311265069069897,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-29 09:45:00,2727,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,1190.28,1190.28,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16809.72,0.0,0.0,1190.28,21090.000000000542,21053.82,0.0,0,,0.0,0.0,,0.0,0.5,26.311265069069897,26.40578769984277,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-29 10:00:00,2728,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,1411.2,1411.2,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16588.8,0.0,0.0,1411.2,21090.000000000542,21053.82,0.0,0,,0.0,0.0,,0.0,0.5,26.40578769984277,26.500280147393894,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-29 10:15:00,2729,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,1411.2,1411.2,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,21406.926184058117,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16588.8,0.0,0.0,1411.2,21090.000000000542,21053.82,0.0,0,,0.0,0.0,,0.0,0.5,26.500280147393894,26.594882179694345,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-29 10:30:00,2730,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,1411.2,1411.2,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,21416.88404195512,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16588.8,0.0,0.0,1411.2,21090.000000000542,21053.82,0.0,0,,0.0,0.0,,0.0,0.5,26.59488217969434,26.689730033211305,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-29 10:45:00,2731,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,1411.2,1411.2,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,21428.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16588.8,0.0,0.0,1411.2,21090.000000000542,21053.82,0.0,0,,0.0,0.0,,0.0,0.5,26.689730033211305,26.784955846747764,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-29 11:00:00,2732,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,1976.1,1976.1,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,21090.00000000009,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,19113.9,0.0,1113.900000000002,0.0,21090.000000000542,21053.82,0.0,0,,0.0,0.0,,0.0,0.5,26.784955846747764,26.715687112732084,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 11:15:00,2733,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,1976.1,1976.1,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,21090.00000000009,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,19113.9,0.0,1113.900000000002,0.0,21090.000000000542,21053.82,0.0,0,,0.0,0.0,,0.0,0.5,26.715687112732084,26.647974273307756,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 11:30:00,2734,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,1976.1,1976.1,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,21090.00000000009,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,19113.9,0.0,1113.900000000002,0.0,21090.000000000542,21053.82,0.0,0,,0.0,0.0,,0.0,0.5,26.647974273307756,26.58192874278557,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 11:45:00,2735,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,1976.1,1976.1,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,21090.00000000009,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,19113.9,0.0,1113.900000000002,0.0,21090.000000000542,21053.82,0.0,0,,0.0,0.0,,0.0,0.5,26.58192874278557,26.51765580010499,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 12:00:00,2736,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,1424.1,1424.1,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,21090.00000000009,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19665.9,0.0,1665.9,0.0,21090.000000000542,21053.82,0.0,0,,0.0,0.0,,0.0,0.5,26.51765580010499,26.455254132364356,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 12:15:00,2737,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,1424.1,1424.1,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,21090.00000000009,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19665.9,0.0,1665.9,0.0,21090.000000000542,21053.82,0.0,0,,0.0,0.0,,0.0,0.5,26.455254132364352,26.394815406610178,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 12:30:00,2738,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,1424.1,1424.1,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,21090.00000000009,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19665.9,0.0,1665.9,0.0,21090.000000000542,21053.82,0.0,0,,0.0,0.0,,0.0,0.5,26.394815406610178,26.336423871718953,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 12:45:00,2739,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,1424.1,1424.1,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,21090.00000000009,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19665.9,0.0,1665.9,0.0,21090.000000000542,21053.82,0.0,0,,0.0,0.0,,0.0,0.5,26.336423871718953,26.280155992076125,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 13:00:00,2740,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,1475.22,1475.22,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19614.78,0.0,1614.78,0.0,21090.000000000542,21053.82,0.0,0,,0.0,0.0,,0.0,0.5,26.280155992076125,26.226080114620697,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 13:15:00,2741,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,1475.22,1475.22,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19614.78,0.0,1614.78,0.0,21090.000000000542,21053.82,0.0,0,,0.0,0.0,,0.0,0.5,26.226080114620697,26.174256170681065,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 13:30:00,2742,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,30.703899405809462,26.703899405809462,18000.0,1475.22,1475.22,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19614.78,0.0,1614.78,0.0,21090.000000000542,21053.82,0.0,0,,0.0,0.0,,0.0,0.5,26.174256170681065,26.124735413878664,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 13:45:00,2743,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,1475.22,1475.22,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19614.78,0.0,1614.78,0.0,21090.000000000542,21053.82,0.0,0,,0.0,0.0,,0.0,0.5,26.124735413878664,26.077560195221615,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 14:00:00,2744,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,1036.08,1036.08,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20053.92,0.0,2053.92,0.0,21090.000000000542,21053.82,0.0,0,,0.0,0.0,,0.0,0.5,26.077560195221615,26.03276377635128,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 14:15:00,2745,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,1036.08,1036.08,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20053.92,0.0,2053.92,0.0,21090.000000000542,21053.82,0.0,0,,0.0,0.0,,0.0,0.5,26.03276377635128,25.990370181741262,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 14:30:00,2746,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,1036.08,1036.08,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20053.92,0.0,2053.92,0.0,21090.000000000542,21053.82,0.0,0,,0.0,0.0,,0.0,0.5,25.990370181741262,25.95039409048154,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 14:45:00,2747,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,1036.08,1036.08,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20053.92,0.0,2053.92,0.0,21090.000000000542,21053.82,0.0,0,,0.0,0.0,,0.0,0.5,25.95039409048154,25.912840768111067,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 15:00:00,2748,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,563.76,563.76,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20526.24,0.0,2526.24,0.0,21090.000000000542,21053.82,0.0,0,,0.0,0.0,,0.0,0.5,25.912840768111067,25.877706038790446,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 15:15:00,2749,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,33.39241877538086,29.39241877538086,18000.0,563.76,563.76,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21844.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20526.24,0.0,2526.24,0.0,21090.000000000542,21053.82,0.0,0,,0.0,0.0,,0.0,0.5,25.877706038790446,25.84497629793377,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 15:30:00,2750,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,563.76,563.76,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20526.24,0.0,2526.24,0.0,21090.000000000542,21053.82,0.0,0,,0.0,0.0,,0.0,0.5,25.844976297933766,25.814628565245318,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 15:45:00,2751,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,563.76,563.76,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20526.24,0.0,2526.24,0.0,21090.000000000542,21053.82,0.0,0,,0.0,0.0,,0.0,0.5,25.814628565245318,25.78663057793386,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 16:00:00,2752,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,629.76,629.76,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,21090.00000000009,21927.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20460.24,0.0,2460.24,0.0,21090.000000000542,21053.82,0.0,0,,0.0,0.0,,0.0,0.5,25.78663057793386,25.760940923705196,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 16:15:00,2753,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,629.76,629.76,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,21090.00000000009,21954.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20460.24,0.0,2460.24,0.0,21090.000000000542,21053.82,0.0,0,,0.0,0.0,,0.0,0.5,25.760940923705196,25.737509212963335,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 16:30:00,2754,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,629.76,629.76,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,21090.00000000009,21981.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20460.24,0.0,2460.24,0.0,21090.000000000542,21053.82,0.0,0,,0.0,0.0,,0.0,0.5,25.737509212963335,25.71627628948274,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 16:45:00,2755,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,629.76,629.76,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,21090.00000000009,22007.068714174606,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20460.24,0.0,2460.24,0.0,21090.000000000542,21053.82,0.0,0,,0.0,0.0,,0.0,0.5,25.71627628948274,25.697174478649288,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 17:00:00,2756,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,340.2,340.2,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22032.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20056.8,0.0,2056.8,0.0,21090.000000000542,21053.82,0.0,0,,0.0,0.0,,0.0,0.5,25.697174478649288,25.721377872206887,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-29 17:15:00,2757,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,340.2,340.2,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22056.006340664466,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20056.8,0.0,2056.8,0.0,21090.000000000542,21053.82,0.0,0,,0.0,0.0,,0.0,0.5,25.721377872206887,25.747320617040135,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-29 17:30:00,2758,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,340.2,340.2,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22078.984937331767,2160.0,17569.379580209974,17569.379580209974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.798608162736817,6.93964107718287,2531.741827106456,2531.741827106456,20191.541827106455,0.0,2191.5418271064564,0.0,21090.000000000542,21053.82,0.0,0,,0.0,0.0,,0.0,0.5,25.747320617040135,25.766892289946753,0.5,0.5,20531.741827106456,1.1406523237281365,False,0,0,1
2025-07-29 17:45:00,2759,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,340.2,340.2,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22100.837392123227,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20749.8,0.0,2749.8,0.0,21090.000000000542,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.766892289946753,25.75483144207543,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 18:00:00,2760,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,36.18,36.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22121.470129472586,2160.0,22000.000000001546,22000.000000001546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000704,7.119741100323672,3090.0000000001965,3090.0000000001965,21053.820000000196,0.0,3053.8200000001966,0.0,21090.000000000542,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.75483144207543,25.744450369078795,0.5,0.5,21090.000000000196,1.1716666666666775,False,0,0,1
2025-07-29 18:15:00,2761,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,36.18,36.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22140.794796830916,2160.0,21999.999999998625,21999.999999998625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999375,7.119741100323582,3089.9999999998254,3089.9999999998254,21053.819999999825,0.0,3053.8199999998255,0.0,21090.000000000542,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.74445036907879,25.73563742925515,0.5,0.5,21089.999999999825,1.1716666666666569,False,0,0,1
2025-07-29 18:30:00,2762,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,36.18,36.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22158.728643005812,2160.0,22000.0000000005,22000.0000000005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000226,7.119741100323643,3090.000000000062,3090.000000000062,21053.82000000006,0.0,3053.820000000062,0.0,21090.000000000542,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.73563742925515,25.728275143950416,0.5,0.5,21090.000000000062,1.1716666666666702,False,0,0,1
2025-07-29 18:45:00,2763,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,36.18,36.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22175.194872514698,2160.0,21999.999999998825,21999.999999998825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999466,7.119741100323588,3089.999999999851,3089.999999999851,21053.81999999985,0.0,3053.819999999851,0.0,21090.000000000542,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.728275143950416,25.722240695680913,0.5,0.5,21089.99999999985,1.1716666666666584,False,0,0,1
2025-07-29 19:00:00,2764,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22190.122974434875,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000542,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.722240695680913,25.88240644914543,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-29 19:15:00,2765,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22203.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000542,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.88240644914543,26.042712367895717,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-29 19:30:00,2766,peakcap_r1_eta20_mpc_no_tes,mpc_no_tes,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22215.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000542,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.042712367895717,26.203028045048562,0.5,0.5,18000.0,1.0,False,0,0,0
