timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-01 23:15:00,93,peakcap_r1_eta20_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,21090.00000000009,22175.194872514698,2160.0,20247.357936212386,20241.61325536132,5.7446808510631975,0.0,0.0012765957446807105,0.0,0.0012765957446807105,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9203344516460176,7.056876518790133,2869.1670999627604,2869.1670999627604,20869.16709996276,0.0,2869.1670999627604,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15,0.15,20869.16709996276,1.1593981722201534,False,0,0,1
2025-07-01 23:30:00,94,peakcap_r1_eta20_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,21090.00000000009,22158.728643005812,2160.0,20075.834712161475,20070.09003131041,5.7446808510631975,0.0,0.0012765957446807105,0.0,0.0012765957446807105,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9125379414618853,7.0502004306549315,2847.5551737323476,2847.5551737323476,20847.555173732348,0.0,2847.5551737323476,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15,0.15,20847.555173732348,1.1581975096517971,False,0,0,1
2025-07-01 23:45:00,95,peakcap_r1_eta20_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,21090.00000000009,22140.794796830916,2160.0,22000.0,21544.255319148935,455.7446808510632,0.0,0.10127659574468072,0.0,0.10127659574468072,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.987542678608797,0.15,0.15587499999999999,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 00:00:00,96,peakcap_r1_eta20_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,22121.470129472586,2160.0,22000.0,21994.255319148935,5.744680851064913,0.0,0.001276595744681092,0.0,0.001276595744681092,0.09999999999999963,0.0,0.09999999999999963,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.00000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.987542678608797,26.970270690013052,0.15587499999999999,0.15587206250000002,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 00:15:00,97,peakcap_r1_eta20_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,22100.837392123227,2160.0,16500.0,16044.255319148935,455.7446808510649,0.0,0.10127659574468109,0.0,0.10127659574468109,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.970270690013052,26.99610892374774,0.15587206250000002,0.16174412646875003,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 00:30:00,98,peakcap_r1_eta20_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,22078.984937331767,2160.0,22000.0,21994.255319148935,5.744680851064913,0.0,0.001276595744681092,0.0,0.001276595744681092,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.99610892374774,26.975469594387086,0.16174412646875003,0.16173825440551567,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 00:45:00,99,peakcap_r1_eta20_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,22056.006340664466,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.001276595744681092,0.0,0.001276595744681092,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.00000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.975469594387086,26.953108073283072,0.16173825440551567,0.16165738527831292,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 01:00:00,100,peakcap_r1_eta20_mpc_tes,mpc,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,22032.0,2160.0,16500.0,16129.658874095641,370.34112590435836,0.0,0.0822980279787463,0.0,0.0822980279787463,0.0822980279787463,0.0,0.0822980279787463,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.953108073283072,26.973024398815138,0.16165738527831292,0.16641156572942511,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 01:15:00,101,peakcap_r1_eta20_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,22007.068714174606,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0822980279787463,0.0,0.0822980279787463,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.000000000095,0.0,0,,0.0,0.0,,0.0,0.5,26.973024398815138,26.946853379866695,0.16641156572942511,0.16632835994656042,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 01:30:00,102,peakcap_r1_eta20_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21981.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.00000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.946853379866695,26.91881789544727,0.16632835994656042,0.16624519576658714,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 01:45:00,103,peakcap_r1_eta20_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21954.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.91881789544727,26.88887312673936,0.16624519576658714,0.16616207316870385,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 02:00:00,104,peakcap_r1_eta20_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21927.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.00000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.88887312673936,26.85698335817366,0.16616207316870385,0.16607899213211952,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 02:15:00,105,peakcap_r1_eta20_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.85698335817366,26.82312212515198,0.16607899213211952,0.16599595263605346,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 02:30:00,106,peakcap_r1_eta20_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.82312212515198,26.787272322185427,0.16599595263605346,0.16591295465973543,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 02:45:00,107,peakcap_r1_eta20_mpc_tes,mpc,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21844.25415182742,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.787272322185427,26.75280127098465,0.16591295465973543,0.17170499818240556,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 03:00:00,108,peakcap_r1_eta20_mpc_tes,mpc,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.752801270984648,26.71294176383536,0.17170499818240556,0.17161914568331438,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 03:15:00,109,peakcap_r1_eta20_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.71294176383536,26.67109911080227,0.17161914568331438,0.17153333611047272,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 03:30:00,110,peakcap_r1_eta20_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.67109911080227,26.627293919316582,0.17153333611047272,0.17144756944241749,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 03:45:00,111,peakcap_r1_eta20_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21731.720980889033,2160.0,22000.0,21986.20787710568,13.792122894318439,0.0,0.003064916198737431,0.0,0.003064916198737431,0.003064916198737431,0.0,0.003064916198737431,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.627293919316582,26.581659533574086,0.17144756944241749,0.17154190948437212,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 04:00:00,112,peakcap_r1_eta20_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.003064916198737431,0.0,0.003064916198737431,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.581659533574086,26.534027555925523,0.17154190948437212,0.17145613852962993,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 04:15:00,113,peakcap_r1_eta20_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.534027555925523,26.48455006896946,0.17145613852962993,0.17137041046036514,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 04:30:00,114,peakcap_r1_eta20_mpc_tes,mpc,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.48455006896946,26.43328390898919,0.17137041046036514,0.17128472525513497,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 04:45:00,115,peakcap_r1_eta20_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.43328390898919,26.380294443706237,0.17128472525513497,0.1711990828925074,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 05:00:00,116,peakcap_r1_eta20_mpc_tes,mpc,30.0,26.0,18000.0,6.78,6.78,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21083.22,0.0,3083.22,0.0,21090.0,21083.22,0.0,0,,0.0,0.0,,0.0,0.5,26.380294443706237,26.32565528746039,0.1711990828925074,0.17111348335106116,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 05:15:00,117,peakcap_r1_eta20_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,6.78,6.78,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21083.22,0.0,3083.22,0.0,21090.0,21083.22,0.0,0,,0.0,0.0,,0.0,0.5,26.32565528746039,26.269447981104015,0.17111348335106116,0.17102792660938565,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 05:30:00,118,peakcap_r1_eta20_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,6.78,6.78,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21083.22,0.0,3083.22,0.0,21090.0,21083.22,0.0,0,,0.0,0.0,,0.0,0.5,26.269447981104015,26.21176163798126,0.17102792660938565,0.17094241264608095,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 05:45:00,119,peakcap_r1_eta20_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,6.78,6.78,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21083.22,0.0,3083.22,0.0,21090.0,21083.22,0.0,0,,0.0,0.0,,0.0,0.5,26.21176163798126,26.15269255750799,0.17094241264608095,0.17085694143975794,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 06:00:00,120,peakcap_r1_eta20_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,119.94,119.94,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20970.06,0.0,2970.06,0.0,21090.0,20970.06,0.0,0,,0.0,0.0,,0.0,0.5,26.15269255750799,26.092343808006966,0.17085694143975794,0.17077151296903806,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 06:15:00,121,peakcap_r1_eta20_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,119.94,119.94,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20970.06,0.0,2970.06,0.0,21090.0,20970.06,0.0,0,,0.0,0.0,,0.0,0.5,26.092343808006962,26.03082478058451,0.17077151296903806,0.17068612721255355,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 06:30:00,122,peakcap_r1_eta20_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,119.94,119.94,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20970.06,0.0,2970.06,0.0,21090.0,21004.86,0.0,0,,0.0,0.0,,0.0,0.5,26.03082478058451,25.968250715958895,0.17068612721255355,0.17060078414894728,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 06:45:00,123,peakcap_r1_eta20_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,119.94,119.94,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21456.805127485302,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20970.06,0.0,2970.06,0.0,21090.0,21004.86,0.0,0,,0.0,0.0,,0.0,0.5,25.968250715958895,25.908117206266414,0.17060078414894728,0.1763904837568728,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 07:00:00,124,peakcap_r1_eta20_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,329.88,329.88,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21441.87702556512,2160.0,22000.0,21100.000000000004,899.9999999999964,0.0,0.19999999999999918,0.0,0.19999999999999918,0.09999999999999917,0.0,0.09999999999999917,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20760.12,0.0,2760.12,0.0,21090.0,21004.86,0.0,0,,0.0,0.0,,0.0,0.5,25.908117206266414,25.850530689603442,0.1763904837568728,0.18805228851499434,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 07:15:00,125,peakcap_r1_eta20_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,329.88,329.88,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21428.550975657876,2160.0,22000.0,20650.000000000007,1349.9999999999927,0.0,0.2999999999999984,0.0,0.2999999999999984,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20760.12,0.0,2760.12,0.0,21090.0,21004.86,0.0,0,,0.0,0.0,,0.0,0.5,25.850530689603442,25.795601999447694,0.18805228851499434,0.20558326237073676,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 07:30:00,126,peakcap_r1_eta20_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,329.88,329.88,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21416.88404195512,2160.0,22000.0,21100.000000000007,899.9999999999927,0.0,0.19999999999999837,0.0,0.19999999999999837,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20760.12,0.0,2760.12,0.0,21090.0,21004.86,0.0,0,,0.0,0.0,,0.0,0.5,25.795601999447694,25.73669580397855,0.20558326237073676,0.21723047073955132,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 07:45:00,127,peakcap_r1_eta20_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,329.88,329.88,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21406.926184058117,2160.0,22000.0,21550.000000000007,449.9999999999927,0.0,0.09999999999999838,0.0,0.09999999999999838,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20760.12,0.0,2760.12,0.0,21090.0,21004.86,0.0,0,,0.0,0.0,,0.0,0.5,25.73669580397855,25.67396799821071,0.21723047073955132,0.22299685550418147,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 08:00:00,128,peakcap_r1_eta20_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,448.44,448.44,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.09999999999999838,0.0,0.09999999999999838,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17551.56,0.0,0.0,448.44,21090.0,21004.86,0.0,0,,0.0,0.0,,0.0,0.5,25.673967998210706,25.772576931583515,0.22299685550418147,0.2228853570764294,18000.0,1.0,False,0,0,0
2025-07-02 08:15:00,129,peakcap_r1_eta20_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,448.44,448.44,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17551.56,0.0,0.0,448.44,21090.0,21089.82,0.0,0,,0.0,0.0,,0.0,0.5,25.772576931583515,25.870129683129747,0.2228853570764294,0.22277391439789118,18000.0,1.0,False,0,0,0
2025-07-02 08:30:00,130,peakcap_r1_eta20_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,448.44,448.44,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17551.56,0.0,0.0,448.44,21090.0,21089.82,0.0,0,,0.0,0.0,,0.0,0.5,25.870129683129747,25.966773939590777,0.22277391439789118,0.22266252744069226,18000.0,1.0,False,0,0,0
2025-07-02 08:45:00,131,peakcap_r1_eta20_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,448.44,448.44,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17551.56,0.0,0.0,448.44,21090.0,21089.82,0.0,0,,0.0,0.0,,0.0,0.5,25.966773939590777,26.062658097521275,0.22266252744069226,0.22255119617697192,18000.0,1.0,False,0,0,0
2025-07-02 09:00:00,132,peakcap_r1_eta20_mpc_tes,mpc,27.0,23.0,18000.0,600.36,600.36,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17399.64,0.0,0.0,600.36,21090.0,21089.82,0.0,0,,0.0,0.0,,0.0,0.5,26.062658097521275,26.15793064572272,0.22255119617697192,0.22243992057888345,18000.0,1.0,False,0,0,0
2025-07-02 09:15:00,133,peakcap_r1_eta20_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,600.36,600.36,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17399.64,0.0,0.0,600.36,21090.0,21089.82,0.0,0,,0.0,0.0,,0.0,0.5,26.15793064572272,26.252739547181225,0.22243992057888345,0.22232870061859403,18000.0,1.0,False,0,0,0
2025-07-02 09:30:00,134,peakcap_r1_eta20_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,600.36,600.36,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17399.64,0.0,0.0,600.36,21090.0,21089.82,0.0,0,,0.0,0.0,,0.0,0.5,26.252739547181225,26.347231623156965,0.22232870061859403,0.22221753626828475,18000.0,1.0,False,0,0,0
2025-07-02 09:45:00,135,peakcap_r1_eta20_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,600.36,600.36,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17399.64,0.0,0.0,600.36,21090.0,21089.82,0.0,0,,0.0,0.0,,0.0,0.5,26.347231623156965,26.441551942063096,0.22221753626828475,0.2221064275001506,18000.0,1.0,False,0,0,0
2025-07-02 10:00:00,136,peakcap_r1_eta20_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,647.28,647.28,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17352.72,0.0,0.0,647.28,21090.0,21089.82,0.0,0,,0.0,0.0,,0.0,0.5,26.441551942063096,26.535843215751733,0.2221064275001506,0.22199537428640054,18000.0,1.0,False,0,0,0
2025-07-02 10:15:00,137,peakcap_r1_eta20_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,647.28,647.28,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,21406.926184058117,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17352.72,0.0,0.0,647.28,21090.0,21089.82,0.0,0,,0.0,0.0,,0.0,0.5,26.535843215751733,26.630245205792672,0.22199537428640054,0.22188437659925736,18000.0,1.0,False,0,0,0
2025-07-02 10:30:00,138,peakcap_r1_eta20_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,647.28,647.28,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,21416.88404195512,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17352.72,0.0,0.0,647.28,21090.0,21089.82,0.0,0,,0.0,0.0,,0.0,0.5,26.63024520579267,26.72489414228783,0.22188437659925736,0.22177343441095773,18000.0,1.0,False,0,0,0
2025-07-02 10:45:00,139,peakcap_r1_eta20_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,647.28,647.28,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,21428.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17352.72,0.0,0.0,647.28,21090.0,21089.82,0.0,0,,0.0,0.0,,0.0,0.5,26.72489414228783,26.81992215771073,0.22177343441095773,0.22166254769375227,18000.0,1.0,False,0,0,0
2025-07-02 11:00:00,140,peakcap_r1_eta20_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,536.4,536.4,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,21090.00000000009,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20553.6,0.0,2553.6,0.0,21090.0,21089.82,0.0,0,,0.0,0.0,,0.0,0.5,26.81992215771073,26.750456738195886,0.22166254769375227,0.2215517164199054,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 11:15:00,141,peakcap_r1_eta20_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,536.4,536.4,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,21090.00000000009,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20553.6,0.0,2553.6,0.0,21090.0,21089.82,0.0,0,,0.0,0.0,,0.0,0.5,26.750456738195886,26.682548319628324,0.2215517164199054,0.22144094056169547,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 11:30:00,142,peakcap_r1_eta20_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,536.4,536.4,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,21090.00000000009,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20553.6,0.0,2553.6,0.0,21090.0,21089.82,0.0,0,,0.0,0.0,,0.0,0.5,26.682548319628324,26.616308310095587,0.22144094056169547,0.22133022009141465,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 11:45:00,143,peakcap_r1_eta20_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,536.4,536.4,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,21090.00000000009,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20553.6,0.0,2553.6,0.0,21090.0,21089.82,0.0,0,,0.0,0.0,,0.0,0.5,26.616308310095587,26.551841982348886,0.22133022009141465,0.22121955498136894,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 12:00:00,144,peakcap_r1_eta20_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,550.8,550.8,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,21090.00000000009,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20539.2,0.0,2539.2,0.0,21090.0,21089.82,0.0,0,,0.0,0.0,,0.0,0.5,26.551841982348886,26.489248017333132,0.22121955498136894,0.22110894520387828,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 12:15:00,145,peakcap_r1_eta20_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,550.8,550.8,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,21090.00000000009,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20539.2,0.0,2539.2,0.0,21090.0,21089.82,0.0,0,,0.0,0.0,,0.0,0.5,26.48924801733313,26.428618075976004,0.22110894520387828,0.22099839073127636,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 12:30:00,146,peakcap_r1_eta20_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,550.8,550.8,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,21090.00000000009,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20539.2,0.0,2539.2,0.0,21090.0,21089.82,0.0,0,,0.0,0.0,,0.0,0.5,26.428618075976004,26.370036401069594,0.22099839073127636,0.22088789153591074,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 12:45:00,147,peakcap_r1_eta20_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,550.8,550.8,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,21090.00000000009,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20539.2,0.0,2539.2,0.0,21090.0,21089.82,0.0,0,,0.0,0.0,,0.0,0.5,26.370036401069594,26.31357945094917,0.22088789153591074,0.22077744759014278,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 13:00:00,148,peakcap_r1_eta20_mpc_tes,mpc,30.0,26.0,18000.0,537.3,537.3,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20552.7,0.0,2552.7,0.0,21090.0,21089.82,0.0,0,,0.0,0.0,,0.0,0.5,26.31357945094917,26.25931556653758,0.22077744759014278,0.22066705886634772,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 13:15:00,149,peakcap_r1_eta20_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,537.3,537.3,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20552.7,0.0,2552.7,0.0,21090.0,21089.82,0.0,0,,0.0,0.0,,0.0,0.5,26.25931556653758,26.207304673180918,0.22066705886634772,0.22055672533691456,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 13:30:00,150,peakcap_r1_eta20_mpc_tes,mpc,30.703899405809462,26.703899405809462,18000.0,537.3,537.3,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20552.7,0.0,2552.7,0.0,21090.0,21089.82,0.0,0,,0.0,0.0,,0.0,0.5,26.207304673180918,26.157598018551955,0.22055672533691456,0.22044644697424612,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 13:45:00,151,peakcap_r1_eta20_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,537.3,537.3,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20552.7,0.0,2552.7,0.0,21090.0,21089.82,0.0,0,,0.0,0.0,,0.0,0.5,26.157598018551955,26.11023794774362,0.22044644697424612,0.220336223750759,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 14:00:00,152,peakcap_r1_eta20_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,460.5,460.5,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20629.5,0.0,2629.5,0.0,21090.0,21089.82,0.0,0,,0.0,0.0,,0.0,0.5,26.11023794774362,26.06525771651535,0.220336223750759,0.22022605563888364,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 14:15:00,153,peakcap_r1_eta20_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,460.5,460.5,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20629.5,0.0,2629.5,0.0,21090.0,21089.82,0.0,0,,0.0,0.0,,0.0,0.5,26.06525771651535,26.022681343491907,0.22022605563888364,0.2201159426110642,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 14:30:00,154,peakcap_r1_eta20_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,460.5,460.5,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20629.5,0.0,2629.5,0.0,21090.0,21089.82,0.0,0,,0.0,0.0,,0.0,0.5,26.022681343491907,25.982523501947338,0.2201159426110642,0.22000588463975868,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 14:45:00,155,peakcap_r1_eta20_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,460.5,460.5,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20629.5,0.0,2629.5,0.0,21090.0,21089.82,0.0,0,,0.0,0.0,,0.0,0.5,25.982523501947338,25.94478945163737,0.22000588463975868,0.21989588169743882,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 15:00:00,156,peakcap_r1_eta20_mpc_tes,mpc,33.0,29.0,18000.0,227.76,227.76,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20862.24,0.0,2862.24,0.0,21090.0,21089.82,0.0,0,,0.0,0.0,,0.0,0.5,25.94478945163737,25.90947501097191,0.21989588169743882,0.2197859337565901,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 15:15:00,157,peakcap_r1_eta20_mpc_tes,mpc,33.39241877538086,29.39241877538086,18000.0,227.76,227.76,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21844.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20862.24,0.0,2862.24,0.0,21090.0,21089.82,0.0,0,,0.0,0.0,,0.0,0.5,25.90947501097191,25.876566569646712,0.2197859337565901,0.21967604078971184,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 15:30:00,158,peakcap_r1_eta20_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,227.76,227.76,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20862.24,0.0,2862.24,0.0,21090.0,21089.82,0.0,0,,0.0,0.0,,0.0,0.5,25.87656656964671,25.846041141679873,0.21967604078971184,0.219566202769317,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 15:45:00,159,peakcap_r1_eta20_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,227.76,227.76,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20862.24,0.0,2862.24,0.0,21090.0,21089.82,0.0,0,,0.0,0.0,,0.0,0.5,25.846041141679873,25.817866458625968,0.219566202769317,0.21945641966793233,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 16:00:00,160,peakcap_r1_eta20_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,85.14,85.14,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,21090.00000000009,21927.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21004.86,0.0,3004.86,0.0,21090.0,21089.82,0.0,0,,0.0,0.0,,0.0,0.5,25.817866458625968,25.79200110256841,0.21945641966793233,0.21934669145809838,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 16:15:00,161,peakcap_r1_eta20_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,85.14,85.14,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,21090.00000000009,21954.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21004.86,0.0,3004.86,0.0,21090.0,21089.82,0.0,0,,0.0,0.0,,0.0,0.5,25.79200110256841,25.768394678320444,0.21934669145809838,0.21923701811236934,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 16:30:00,162,peakcap_r1_eta20_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,85.14,85.14,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,21090.00000000009,21981.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21004.86,0.0,3004.86,0.0,21090.0,21089.82,0.0,0,,0.0,0.0,,0.0,0.5,25.768394678320444,25.746988024097213,0.21923701811236934,0.21912739960331318,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 16:45:00,163,peakcap_r1_eta20_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,85.14,85.14,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,21090.00000000009,22007.068714174606,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21004.86,0.0,3004.86,0.0,21090.0,21089.82,0.0,0,,0.0,0.0,,0.0,0.5,25.746988024097213,25.727713459756558,0.21912739960331318,0.21901783590351154,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 17:00:00,164,peakcap_r1_eta20_mpc_tes,mpc,36.0,32.0,18000.0,49.86,49.86,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22032.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20347.14,0.0,2347.14,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.727713459756558,25.751745071545425,0.21901783590351154,0.2189083269855598,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 17:15:00,165,peakcap_r1_eta20_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,49.86,49.86,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22056.006340664466,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20347.14,0.0,2347.14,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.751745071545425,25.777517000882394,0.2189083269855598,0.21879887282206703,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 17:30:00,166,peakcap_r1_eta20_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,49.86,49.86,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22078.984937331767,2160.0,16852.14759801883,16852.14759801883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7660067090008559,6.902740459112816,2441.370597350371,2441.370597350371,20391.51059735037,0.0,2391.510597350371,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.777517000882394,25.80229805899633,0.21879887282206703,0.218689473385656,20441.37059735037,1.1356316998527984,False,0,0,1
2025-07-02 17:45:00,167,peakcap_r1_eta20_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,49.86,49.86,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22100.837392123227,2160.0,22000.000000000164,22000.000000000164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000075,7.119741100323627,3090.000000000022,3090.000000000022,21040.14000000002,0.0,3040.1400000000217,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.80229805899633,25.790038053674103,0.218689473385656,0.21858012864896317,21090.000000000022,1.171666666666668,False,0,0,1
2025-07-02 18:00:00,168,peakcap_r1_eta20_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,0.18,0.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22121.470129472586,2160.0,22000.000000000015,22000.000000000015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000007,7.11974110032363,3090.0,3090.0,21089.82,0.0,3089.82,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.790038053674103,25.779458943487235,0.21858012864896317,0.2184708385846387,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 18:15:00,169,peakcap_r1_eta20_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,0.18,0.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22140.794796830916,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21089.82,0.0,3089.82,0.0,21090.0,21089.82,0.0,0,,0.0,0.0,,0.0,0.5,25.779458943487235,25.770449080432535,0.2184708385846387,0.2183616031653464,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 18:30:00,170,peakcap_r1_eta20_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,0.18,0.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22158.728643005812,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21089.82,0.0,3089.82,0.0,21090.0,21089.82,0.0,0,,0.0,0.0,,0.0,0.5,25.770449080432535,25.76289097958993,0.2183616031653464,0.21825242236376374,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 18:45:00,171,peakcap_r1_eta20_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,0.18,0.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22175.194872514698,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21089.82,0.0,3089.82,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.76289097958993,25.756661817244947,0.21825242236376374,0.21814329615258188,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 19:00:00,172,peakcap_r1_eta20_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22190.122974434875,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.756661817244947,25.916633951900668,0.21814329615258188,0.2180342245045056,18000.0,1.0,False,0,0,0
2025-07-02 19:15:00,173,peakcap_r1_eta20_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22203.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.916633951900668,26.076747340947954,0.2180342245045056,0.21792520739225335,18000.0,1.0,False,0,0,0
2025-07-02 19:30:00,174,peakcap_r1_eta20_mpc_tes,mpc,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22215.115958044873,2160.0,0.0,0.0,0.0,130.34888645695307,0.0,0.028966419212656237,-0.028966419212656237,0.0,0.028966419212656237,0.028966419212656237,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.076747340947954,26.23589395472895,0.21792520739225335,0.2158484173963931,18000.0,1.0,False,0,0,0
2025-07-02 19:45:00,175,peakcap_r1_eta20_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22225.073815941883,2160.0,0.0,0.0,0.0,580.3488864569531,0.0,0.12896641921265625,-0.12896641921265625,0.0,0.10000000000000002,0.10000000000000002,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,20963.99999999977,0.0,0,,0.0,0.0,,0.0,0.5,26.235893954728947,26.391548326455634,0.2158484173963931,0.2069791875346612,18000.0,1.0,False,0,0,0
2025-07-02 20:00:00,176,peakcap_r1_eta20_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22233.279956956878,2160.0,0.0,0.0,0.0,1030.348886456953,0.0,0.22896641921265623,-0.22896641921265623,0.0,0.09999999999999998,0.09999999999999998,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,20963.999999999905,0.0,0,,0.0,0.0,,0.0,0.5,26.391548326455634,26.543593247108152,0.2069791875346612,0.1913209140269906,18000.0,1.0,False,0,0,0
2025-07-02 20:15:00,177,peakcap_r1_eta20_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22239.699241134196,2160.0,0.0,0.0,0.0,1350.0000000030261,0.0,0.30000000000067245,-0.30000000000067245,0.0,0.07103358078801622,0.07103358078801622,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.543593247108152,26.692887038306754,0.1913209140269906,0.17084481878732274,18000.0,1.0,False,0,0,0
2025-07-02 20:30:00,178,peakcap_r1_eta20_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22244.304180113482,2160.0,0.0,0.0,0.0,900.000000003026,0.0,0.20000000000067245,-0.20000000000067245,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21082.02,0.0,0,,0.0,0.0,,0.0,0.5,26.692887038306754,26.845075812787623,0.17084481878732274,0.15717243985614426,18000.0,1.0,False,0,0,0
2025-07-02 20:45:00,179,peakcap_r1_eta20_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22247.07505483908,2160.0,0.0,0.0,0.0,450.00000000302595,0.0,0.10000000000067243,-0.10000000000067243,0.0,0.10000000000000002,0.10000000000000002,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,20963.99999999973,0.0,0,,0.0,0.0,,0.0,0.5,26.845075812787623,26.99999999999997,0.15717243985614426,0.15030037537530094,18000.0,1.0,False,0,0,0
2025-07-02 21:00:00,180,peakcap_r1_eta20_mpc_tes,mpc,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,22248.0,2160.0,20999.999999993033,20999.999999993033,0.0,0.0,0.0,0.0,0.0,0.0,0.10000000000067243,0.10000000000067243,0.1,2,14000.0,22000.0,0.9545454545451378,7.085020242914725,2963.9999999991232,2963.9999999991232,20963.999999999123,0.0,2963.9999999991232,0.0,21090.0,20963.999999999123,0.0,0,,0.0,0.0,,0.0,0.5,26.99999999999997,27.0,0.15030037537530094,0.15022522518756762,20963.999999999123,1.164666666666618,False,0,0,1
2025-07-02 21:15:00,181,peakcap_r1_eta20_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,22247.07505483908,2160.0,20990.365154576317,20990.365154576317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9541075070261962,7.0846713490065145,2962.7860094766147,2962.7860094766147,20962.786009476615,0.0,2962.7860094766147,0.0,21090.0,20962.786009476615,0.0,0,,0.0,0.0,,0.0,0.5,27.00000000000002,27.0,0.1502252251876133,0.1501501125750195,20962.786009476615,1.1645992227487008,False,0,0,1
2025-07-02 21:30:00,182,peakcap_r1_eta20_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,22244.304180113482,2160.0,20961.501876183695,20961.501876183695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9527955398265315,7.083624447981811,2959.1492363991456,2959.1492363991456,20959.149236399146,0.0,2959.1492363991456,0.0,21090.0,20959.149236399146,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.1501501125750195,0.15007503751875936,20959.149236399146,1.1643971797999526,False,0,0,1
2025-07-02 21:45:00,183,peakcap_r1_eta20_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,22239.699241134196,2160.0,20913.533761814746,20913.53376181265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9506151709915793,7.081878891234083,2953.1052539886587,2953.1052539886587,20953.10525398866,0.0,2953.1052539886587,0.0,21090.0,21082.02,0.0,0,,0.0,0.0,,0.0,0.5,26.999999999999986,27.0,0.150075037518732,0.15,20953.10525398866,1.1640614029993699,False,0,0,1
2025-07-02 22:00:00,184,peakcap_r1_eta20_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,22233.279956956878,2160.0,20852.410899154067,20846.666218300907,5.744680853159393,0.0,0.0012765957451465317,0.0,0.0012765957451465317,0.0012765957451465317,0.0,0.0012765957451465317,0.1,2,14000.0,22000.0,0.9478368590524576,7.079644253948206,2945.403773293412,2945.403773293412,20945.403773293412,0.0,2945.403773293412,0.0,21090.0,21082.02,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.14999999999997263,0.15,20945.403773293412,1.1636335429607452,False,0,0,1
2025-07-02 22:15:00,185,peakcap_r1_eta20_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,22225.073815941883,2160.0,20766.93026357917,20761.185582728103,5.7446808510631975,0.0,0.0012765957446807105,0.0,0.0012765957446807105,4.658211750357966e-13,0.0,4.658211750357966e-13,0.1,2,14000.0,22000.0,0.943951375617235,7.076499431033396,2934.6332132109746,2934.6332132109746,20934.633213210975,0.0,2934.6332132109746,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15,0.15,20934.633213210975,1.1630351785117208,False,0,0,1
