timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-12 11:30:00,1102,peakcap_r1_eta20_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,2813.76,2813.76,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,21090.00000000009,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,18276.239999999998,0.0,276.23999999999796,0.0,21090.0,21054.54,0.0,0,,0.0,0.0,,0.0,0.5,26.663541138385785,26.597408044247537,0.32554859345950854,0.3253858191627788,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 11:45:00,1103,peakcap_r1_eta20_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,2813.76,2813.76,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,21090.00000000009,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,18276.239999999998,0.0,276.23999999999796,0.0,21090.0,21054.54,0.0,0,,0.0,0.0,,0.0,0.5,26.597408044247537,26.533048030496232,0.3253858191627788,0.32522312625319744,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 12:00:00,1104,peakcap_r1_eta20_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,3394.5,3394.5,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,21090.00000000009,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17695.5,0.0,0.0,304.5,21090.0,21054.54,0.0,0,,0.0,0.0,,0.0,0.5,26.533048030496232,26.47055978145965,0.32522312625319744,0.32506051469007086,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 12:15:00,1105,peakcap_r1_eta20_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,3394.5,3394.5,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,21090.00000000009,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17695.5,0.0,0.0,304.5,21090.0,21054.54,0.0,0,,0.0,0.0,,0.0,0.5,26.470559781459645,26.410034961429307,0.32506051469007086,0.32489798443272583,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 12:30:00,1106,peakcap_r1_eta20_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,3394.5,3394.5,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,21090.00000000009,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17695.5,0.0,0.0,304.5,21090.0,21054.54,0.0,0,,0.0,0.0,,0.0,0.5,26.410034961429307,26.351557816542222,0.32489798443272583,0.3247355354405095,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 12:45:00,1107,peakcap_r1_eta20_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,3394.5,3394.5,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,21090.00000000009,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17695.5,0.0,0.0,304.5,21090.0,21054.54,0.0,0,,0.0,0.0,,0.0,0.5,26.351557816542222,26.29520480845976,0.3247355354405095,0.32457316767278926,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 13:00:00,1108,peakcap_r1_eta20_mpc_tes,mpc,30.0,26.0,18000.0,2598.84,2598.84,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18491.16,0.0,491.15999999999985,0.0,21090.0,21054.54,0.0,0,,0.0,0.0,,0.0,0.5,26.29520480845976,26.241044281412176,0.32457316767278926,0.3244108810889529,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 13:15:00,1109,peakcap_r1_eta20_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,2598.84,2598.84,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18491.16,0.0,491.15999999999985,0.0,21090.0,21054.54,0.0,0,,0.0,0.0,,0.0,0.5,26.241044281412176,26.189136164034345,0.3244108810889529,0.3242486756484084,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 13:30:00,1110,peakcap_r1_eta20_mpc_tes,mpc,30.703899405809462,26.703899405809462,18000.0,2598.84,2598.84,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18491.16,0.0,491.15999999999985,0.0,21090.0,21054.54,0.0,0,,0.0,0.0,,0.0,0.5,26.189136164034345,26.13953170726933,0.3242486756484084,0.3240865513105842,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 13:45:00,1111,peakcap_r1_eta20_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,2598.84,2598.84,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18491.16,0.0,491.15999999999985,0.0,21090.0,21054.54,0.0,0,,0.0,0.0,,0.0,0.5,26.13953170726933,26.09227325946196,0.3240865513105842,0.32392450803492895,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 14:00:00,1112,peakcap_r1_eta20_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,1636.14,1636.14,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19453.86,0.0,1453.86,0.0,21090.0,21054.54,0.0,0,,0.0,0.0,,0.0,0.5,26.09227325946196,26.047394079605276,0.32392450803492895,0.3237625457809115,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 14:15:00,1113,peakcap_r1_eta20_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,1636.14,1636.14,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19453.86,0.0,1453.86,0.0,21090.0,21054.54,0.0,0,,0.0,0.0,,0.0,0.5,26.047394079605276,26.004918189539453,0.3237625457809115,0.32360066450802105,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 14:30:00,1114,peakcap_r1_eta20_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,1636.14,1636.14,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19453.86,0.0,1453.86,0.0,21090.0,21054.54,0.0,0,,0.0,0.0,,0.0,0.5,26.004918189539453,25.964860265735865,0.32360066450802105,0.32343886417576706,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 14:45:00,1115,peakcap_r1_eta20_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,1636.14,1636.14,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19453.86,0.0,1453.86,0.0,21090.0,21054.54,0.0,0,,0.0,0.0,,0.0,0.5,25.964860265735865,25.927225571129586,0.32343886417576706,0.3232771447436792,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 15:00:00,1116,peakcap_r1_eta20_mpc_tes,mpc,33.0,29.0,18000.0,1044.66,1044.66,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20045.34,0.0,2045.34,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.927225571129586,25.892009927291983,0.3232771447436792,0.32311550617130735,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 15:15:00,1117,peakcap_r1_eta20_mpc_tes,mpc,33.39241877538086,29.39241877538086,18000.0,1044.66,1044.66,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21844.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20045.34,0.0,2045.34,0.0,21090.0,21054.54,0.0,0,,0.0,0.0,,0.0,0.5,25.892009927291983,25.859199727062485,0.32311550617130735,0.3229539484182217,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 15:30:00,1118,peakcap_r1_eta20_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,1044.66,1044.66,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20045.34,0.0,2045.34,0.0,21090.0,21054.54,0.0,0,,0.0,0.0,,0.0,0.5,25.859199727062485,25.82877198758519,0.3229539484182217,0.32279247144401263,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 15:45:00,1119,peakcap_r1_eta20_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,1044.66,1044.66,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20045.34,0.0,2045.34,0.0,21090.0,21054.54,0.0,0,,0.0,0.0,,0.0,0.5,25.82877198758519,25.800694443523067,0.32279247144401263,0.32263107520829065,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 16:00:00,1120,peakcap_r1_eta20_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,538.68,538.68,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,21090.00000000009,21927.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20551.32,0.0,2551.32,0.0,21090.0,21054.54,0.0,0,,0.0,0.0,,0.0,0.5,25.800694443523067,25.774925680050462,0.32263107520829065,0.32246975967068653,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 16:15:00,1121,peakcap_r1_eta20_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,538.68,538.68,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,21090.00000000009,21954.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20551.32,0.0,2551.32,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.774925680050462,25.75141530505416,0.32246975967068653,0.3223085247908512,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 16:30:00,1122,peakcap_r1_eta20_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,538.68,538.68,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,21090.00000000009,21981.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20551.32,0.0,2551.32,0.0,21090.0,21054.54,0.0,0,,0.0,0.0,,0.0,0.5,25.75141530505416,25.730104159805553,0.3223085247908512,0.32214737052845577,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 16:45:00,1123,peakcap_r1_eta20_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,538.68,538.68,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,21090.00000000009,22007.068714174606,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20551.32,0.0,2551.32,0.0,21090.0,21054.54,0.0,0,,0.0,0.0,,0.0,0.5,25.730104159805553,25.710924567201538,0.32214737052845577,0.3219862968431916,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 17:00:00,1124,peakcap_r1_eta20_mpc_tes,mpc,36.0,32.0,18000.0,269.04,269.04,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22032.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20127.96,0.0,2127.96,0.0,21090.0,21054.54,0.0,0,,0.0,0.0,,0.0,0.5,25.710924567201538,25.735050616511028,0.3219862968431916,0.32182530369477,20397.0,1.1331666666666667,False,0,0,1
2025-07-12 17:15:00,1125,peakcap_r1_eta20_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,269.04,269.04,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22056.006340664466,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20127.96,0.0,2127.96,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.735050616511028,25.760916452157566,0.32182530369477,0.32166439104292266,20397.0,1.1331666666666667,False,0,0,1
2025-07-12 17:30:00,1126,peakcap_r1_eta20_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,269.04,269.04,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22078.984937331767,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20127.96,0.0,2127.96,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.760916452157566,25.788431995343224,0.32166439104292266,0.3215035588474012,20397.0,1.1331666666666667,False,0,0,1
2025-07-12 17:45:00,1127,peakcap_r1_eta20_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,269.04,269.04,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22100.837392123227,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20127.96,0.0,2127.96,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.788431995343224,25.817499986629045,0.3215035588474012,0.3213428070679775,20397.0,1.1331666666666667,False,0,0,1
2025-07-12 18:00:00,1128,peakcap_r1_eta20_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,35.46,35.46,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22121.470129472586,2160.0,19052.05021485591,19052.05021485591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8660022824934505,7.008144730658342,2718.5583270718453,2718.5583270718453,20683.098327071846,0.0,2683.0983270718452,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.817499986629045,25.828876026457884,0.3213428070679775,0.32118213566444354,20718.558327071845,1.151031018170658,False,0,0,1
2025-07-12 18:15:00,1129,peakcap_r1_eta20_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,35.46,35.46,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22140.794796830916,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21054.54,0.0,3054.54,0.0,21090.0,21054.54,0.0,0,,0.0,0.0,,0.0,0.5,25.828876026457884,25.819588192311475,0.32118213566444354,0.3210215445966113,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 18:30:00,1130,peakcap_r1_eta20_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,35.46,35.46,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22158.728643005812,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21054.54,0.0,3054.54,0.0,21090.0,21054.54,0.0,0,,0.0,0.0,,0.0,0.5,25.819588192311475,25.811753683964554,0.3210215445966113,0.320861033824313,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 18:45:00,1131,peakcap_r1_eta20_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,35.46,35.46,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22175.194872514698,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21054.54,0.0,3054.54,0.0,21090.0,21054.54,0.0,0,,0.0,0.0,,0.0,0.5,25.811753683964554,25.805249668907464,0.320861033824313,0.3207006033074009,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 19:00:00,1132,peakcap_r1_eta20_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22190.122974434875,2160.0,0.0,0.0,0.0,443.8542053522581,0.0,0.09863426785605735,-0.09863426785605735,0.0,0.09863426785605735,0.09863426785605735,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,20962.786009476324,0.0,0,,0.0,0.0,,0.0,0.5,25.805249668907464,25.961619590357444,0.3207006033074009,0.31383955546117814,18000.0,1.0,False,0,0,0
2025-07-12 19:15:00,1133,peakcap_r1_eta20_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22203.44902434212,2160.0,0.0,0.0,0.0,893.8542053520414,0.0,0.1986342678560092,-0.1986342678560092,0.0,0.09999999999995186,0.09999999999995186,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.961619590357444,26.114776028648272,0.31383955546117814,0.3001884598780122,18000.0,1.0,False,0,0,0
2025-07-12 19:30:00,1134,peakcap_r1_eta20_mpc_tes,mpc,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22215.115958044873,2160.0,0.0,0.0,0.0,1343.8542053520414,0.0,0.2986342678560092,-0.2986342678560092,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.114776028648272,26.264607441169243,0.3001884598780122,0.27975071158176823,18000.0,1.0,False,0,0,0
2025-07-12 19:45:00,1135,peakcap_r1_eta20_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22225.073815941883,2160.0,0.0,0.0,0.0,1793.8542053520414,0.0,0.3986342678560092,-0.3986342678560092,0.0,0.09999999999999998,0.09999999999999998,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,20962.786009476327,0.0,0,,0.0,0.0,,0.0,0.5,26.26460744116924,26.410999009642985,0.27975071158176823,0.25252970389880286,18000.0,1.0,False,0,0,0
2025-07-12 20:00:00,1136,peakcap_r1_eta20_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22233.279956956878,2160.0,0.0,0.0,0.0,2243.854205354809,0.0,0.49863426785662424,-0.49863426785662424,0.0,0.10000000000061504,0.10000000000061504,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.410999009642985,26.55383323031084,0.25252970389880286,0.2185288284587676,18000.0,1.0,False,0,0,0
2025-07-12 20:15:00,1137,peakcap_r1_eta20_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22239.699241134196,2160.0,0.0,0.0,0.0,1799.999999998056,0.0,0.399999999999568,-0.399999999999568,0.0,0.09863426785705626,0.09863426785705626,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,20962.786009476324,0.0,0,,0.0,0.0,,0.0,0.5,26.55383323031084,26.699694421603965,0.2185288284587676,0.1912456510010893,18000.0,1.0,False,0,0,0
2025-07-12 20:30:00,1138,peakcap_r1_eta20_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22244.304180113482,2160.0,0.0,0.0,0.0,1349.9999999980557,0.0,0.29999999999956795,-0.29999999999956795,0.0,0.10000000000000003,0.10000000000000003,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.699694421603965,26.848469904553824,0.1912456510010893,0.17076959339300943,18000.0,1.0,False,0,0,0
2025-07-12 20:45:00,1139,peakcap_r1_eta20_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22247.07505483908,2160.0,0.0,0.0,0.0,899.9999999980557,0.0,0.19999999999956794,-0.19999999999956794,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,20962.786009475647,0.0,0,,0.0,0.0,,0.0,0.5,26.848469904553824,27.000000000000025,0.17076959339300943,0.15709725207460315,18000.0,1.0,False,0,0,0
2025-07-12 21:00:00,1140,peakcap_r1_eta20_mpc_tes,mpc,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,22248.0,2160.0,20550.00000000511,20550.00000000511,0.0,449.99999999805567,0.0,0.09999999999956792,-0.09999999999956792,0.0,0.10000000000000002,0.10000000000000002,0.1,2,14000.0,22000.0,0.9340909090911415,7.068413992364244,2907.300000000643,2907.300000000643,20907.300000000643,0.0,2907.300000000643,0.0,21090.0,20962.786009475607,0.0,0,,0.0,0.0,,0.0,0.5,27.000000000000025,27.0,0.15709725207460315,0.15022522518772566,20907.300000000643,1.1615166666667025,False,0,0,1
2025-07-12 21:15:00,1141,peakcap_r1_eta20_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,22247.07505483908,2160.0,20990.365154567848,20990.365154567848,0.0,0.0,0.0,0.0,0.0,0.0,0.09999999999956792,0.09999999999956792,0.1,2,14000.0,22000.0,0.9541075070258113,7.084671349006205,2962.786009475549,2962.786009475549,20962.78600947555,0.0,2962.786009475549,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15022522518772566,0.15015011257504687,20962.78600947555,1.1645992227486417,False,0,0,1
2025-07-12 21:30:00,1142,peakcap_r1_eta20_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,22244.304180113482,2160.0,20961.501876181945,20961.501876181945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.952795539826452,7.083624447981751,2959.1492363989237,2959.1492363989237,20959.149236398924,0.0,2959.1492363989237,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.000000000000043,27.0,0.1501501125751318,0.15007503751875936,20959.149236398924,1.1643971797999402,False,0,0,1
2025-07-12 21:45:00,1143,peakcap_r1_eta20_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,22239.699241134196,2160.0,20913.53376181461,20913.53376181461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9506151709915732,7.081878891234081,2953.1052539886405,2953.1052539886405,20953.10525398864,0.0,2953.1052539886405,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.000000000000043,27.0,0.15007503751884424,0.15,20953.10525398864,1.164061402999369,False,0,0,1
2025-07-12 22:00:00,1144,peakcap_r1_eta20_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,22233.279956956878,2160.0,20861.071131481684,20846.666218306593,14.404913175089598,0.0,0.0032010918166865774,0.0,0.0032010918166865774,0.0032010918166865774,0.0,0.0032010918166865774,0.1,2,14000.0,22000.0,0.9482305059764402,7.079961580287109,2946.4949625666923,2946.4949625666923,20946.494962566692,0.0,2946.4949625666923,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.000000000000043,27.0,0.15000000000008482,0.1501130641443151,20946.494962566692,1.1636941645870384,False,0,0,1
2025-07-12 22:15:00,1145,peakcap_r1_eta20_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,22225.073815941883,2160.0,20765.69556064656,20761.185582728103,4.509977918454945,0.0,0.00100221731521221,0.0,0.00100221731521221,0.002198874501474367,0.0,0.002198874501474367,0.1,2,14000.0,22000.0,0.9438952527566619,7.076453837319832,2934.4776406414676,2934.4776406414676,20934.477640641468,0.0,2934.4776406414676,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.1501130641443151,0.15009688787951167,20934.477640641468,1.1630265355911926,False,0,0,1
2025-07-12 22:30:00,1146,peakcap_r1_eta20_mpc_tes,mpc,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,22215.115958044873,2160.0,20661.96787421941,20657.45789630095,4.509977918454945,0.0,0.00100221731521221,0.0,0.00100221731521221,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.939180357919064,7.072606158616655,2921.407952151647,2921.407952151647,20921.407952151647,0.0,2921.407952151647,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15009688787951167,0.15008071970284065,20921.407952151647,1.1623004417862026,False,0,0,1
2025-07-12 22:45:00,1147,peakcap_r1_eta20_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,22203.44902434212,2160.0,20540.437314815434,20535.927336896977,4.509977918454945,0.0,0.00100221731521221,0.0,0.00100221731521221,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9336562415825197,7.068054071263801,2906.095101666746,2906.095101666746,20906.095101666746,0.0,2906.095101666746,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15008071970284065,0.15006455961025794,20906.095101666746,1.1614497278703748,False,0,0,1
2025-07-12 23:00:00,1148,peakcap_r1_eta20_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,21090.00000000009,22190.122974434875,2160.0,20401.624294948197,20397.11431702974,4.509977918455707,0.0,0.0010022173152123793,0.0,0.0010022173152123793,1.693523793422358e-16,0.0,1.693523793422358e-16,0.1,2,14000.0,22000.0,0.9273465588612817,7.0627956013651305,2888.604661163474,2888.604661163474,20888.604661163474,0.0,2888.604661163474,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15006455961025794,0.15004840759772153,20888.604661163474,1.1604780367313041,False,0,0,1
2025-07-12 23:15:00,1149,peakcap_r1_eta20_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,21090.00000000009,22175.194872514698,2160.0,20246.123233279777,20241.61325536132,4.509977918455707,0.0,0.0010022173152123793,0.0,0.0010022173152123793,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9202783287854445,7.0568288206479055,2869.0115273932533,2869.0115273932533,20869.011527393253,0.0,2869.0115273932533,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15004840759772153,0.1500322636611914,20869.011527393253,1.1593895292996252,False,0,0,1
2025-07-12 23:30:00,1150,peakcap_r1_eta20_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,21090.00000000009,22158.728643005812,2160.0,20073.364688635964,20070.09003131041,3.2746573255537177,0.0,0.0007277016279008261,0.0,0.0007277016279008261,0.0002745156873115532,0.0,0.0002745156873115532,0.1,2,14000.0,22000.0,0.9124256676652711,7.050103551267733,2847.24395076813,2847.24395076813,20847.24395076813,0.0,2847.24395076813,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.1500322636611914,0.15,20847.24395076813,1.1581802194871182,False,0,0,1
2025-07-12 23:45:00,1151,peakcap_r1_eta20_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,21090.00000000009,22140.794796830916,2160.0,22000.0,21546.725342674446,453.27465732555373,0.0,0.10072770162790083,0.0,0.10072770162790083,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.987524153432357,0.15,0.15584275247063917,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 00:00:00,1152,peakcap_r1_eta20_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,22121.470129472586,2160.0,22000.0,21996.725342674446,3.2746573255535623,0.0,0.0007277016279007916,0.0,0.0007277016279007916,0.10000000000000003,0.0,0.10000000000000003,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.987524153432357,26.970233743864288,0.15584275247063917,0.15580758356504304,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 00:15:00,1153,peakcap_r1_eta20_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,22100.837392123227,2160.0,22000.0,21546.725342674446,453.27465732555356,0.0,0.10072770162790079,0.0,0.10072770162790079,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.970233743864288,26.95480366024462,0.15580758356504304,0.16164743224389969,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 00:30:00,1154,peakcap_r1_eta20_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,22078.984937331767,2160.0,22000.0,21096.72534267445,903.2746573255499,0.0,0.2007277016279,0.0,0.2007277016279,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.95480366024462,26.94112814781473,0.16164743224389969,0.17335936099841687,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 00:45:00,1155,peakcap_r1_eta20_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,22056.006340664466,2160.0,22000.0,20646.72534267445,1353.27465732555,0.0,0.30072770162789997,0.0,0.30072770162789997,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.94112814781473,26.929109357277625,0.17335936099841687,0.1909404337885568,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 01:00:00,1156,peakcap_r1_eta20_mpc_tes,mpc,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,22032.0,2160.0,22000.0,20196.725342674454,1803.2746573255463,0.0,0.40072770162789917,0.0,0.40072770162789917,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.929109357277625,26.91865767707288,0.1909404337885568,0.2143877160423016,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 01:15:00,1157,peakcap_r1_eta20_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,22007.068714174606,2160.0,22000.0,19750.0,2250.0,0.0,0.5,0.0,0.5,0.09927229837210083,0.0,0.09927229837210083,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.91865767707288,26.909667470934235,0.2143877160423016,0.2436555221842805,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 01:30:00,1158,peakcap_r1_eta20_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21981.31924278172,2160.0,22000.0,20200.0,1800.0,0.0,0.4,0.0,0.4,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.909667470934235,26.895341157252552,0.2436555221842805,0.26703369442318836,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 01:45:00,1159,peakcap_r1_eta20_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21954.861849010966,2160.0,22000.0,20200.000000000004,1799.9999999999964,0.0,0.3999999999999992,0.0,0.3999999999999992,8.326672684688674e-16,0.0,8.326672684688674e-16,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.895341157252552,26.87902844519699,0.26703369442318836,0.29040017757597675,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 02:00:00,1160,peakcap_r1_eta20_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21927.809827484285,2160.0,22000.0,20650.0,1350.0,0.0,0.3,0.0,0.3,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.00000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.87902844519699,26.857319052964968,0.29040017757597675,0.30787997748718876,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 02:15:00,1161,peakcap_r1_eta20_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21900.279019110967,2160.0,22000.0,21100.0,900.0,0.0,0.2,0.0,0.2,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.857319052964968,26.830205931660085,0.30787997748718876,0.31947603749844516,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 02:30:00,1162,peakcap_r1_eta20_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21872.38731503906,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0000000001,0.0,0,,0.0,0.0,,0.0,0.5,26.830205931660085,26.797691282281924,0.31947603749844516,0.325191299479696,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 02:45:00,1163,peakcap_r1_eta20_mpc_tes,mpc,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21844.25415182742,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.797691282281924,26.75978662443061,0.325191299479696,0.3250287038299562,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 03:00:00,1164,peakcap_r1_eta20_mpc_tes,mpc,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.759786624430607,26.719887824668188,0.3250287038299562,0.32486618947804125,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 03:15:00,1165,peakcap_r1_eta20_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.719887824668188,26.678006100042914,0.32486618947804125,0.32470375638330223,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 03:30:00,1166,peakcap_r1_eta20_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.00000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.678006100042914,26.634162056742746,0.32470375638330223,0.3245414045051106,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 03:45:00,1167,peakcap_r1_eta20_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.634162056742746,26.588385596805523,0.3245414045051106,0.32437913380285804,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 04:00:00,1168,peakcap_r1_eta20_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.588385596805523,26.54071578505128,0.32437913380285804,0.32421694423595665,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 04:15:00,1169,peakcap_r1_eta20_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.54071578505128,26.491200676806386,0.32421694423595665,0.3240548357638387,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 04:30:00,1170,peakcap_r1_eta20_mpc_tes,mpc,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.491200676806386,26.43989710715703,0.3240548357638387,0.3238928083459568,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 04:45:00,1171,peakcap_r1_eta20_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.43989710715703,26.386870442634383,0.3238928083459568,0.32373086194178385,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 05:00:00,1172,peakcap_r1_eta20_mpc_tes,mpc,30.0,26.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.386870442634383,26.332194296394565,0.32373086194178385,0.323568996510813,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 05:15:00,1173,peakcap_r1_eta20_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.332194296394565,26.27595020811294,0.323568996510813,0.3234072120125576,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 05:30:00,1174,peakcap_r1_eta20_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.27595020811294,26.21822728996326,0.3234072120125576,0.32324550840655136,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 05:45:00,1175,peakcap_r1_eta20_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.21822728996326,26.15912184019759,0.32324550840655136,0.3230838856523481,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 06:00:00,1176,peakcap_r1_eta20_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,22.92,22.92,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21067.08,0.0,3067.08,0.0,21090.0,21067.08,0.0,0,,0.0,0.0,,0.0,0.5,26.15912184019759,26.098736925981434,0.3230838856523481,0.32292234370952194,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 06:15:00,1177,peakcap_r1_eta20_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,22.92,22.92,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21067.08,0.0,3067.08,0.0,21090.0,21067.08,0.0,0,,0.0,0.0,,0.0,0.5,26.09873692598143,26.037181937270372,0.32292234370952194,0.3227608825376672,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 06:30:00,1178,peakcap_r1_eta20_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,22.92,22.92,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21067.08,0.0,3067.08,0.0,21090.0,21067.08,0.0,0,,0.0,0.0,,0.0,0.5,26.037181937270372,25.9745721136384,0.3227608825376672,0.32259950209639837,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 06:45:00,1179,peakcap_r1_eta20_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,22.92,22.92,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21067.08,0.0,3067.08,0.0,21090.0,21067.08,0.0,0,,0.0,0.0,,0.0,0.5,25.9745721136384,25.911028046083974,0.32259950209639837,0.3224382023453502,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 07:00:00,1180,peakcap_r1_eta20_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,156.84,156.84,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20933.16,0.0,2933.16,0.0,21090.0,20933.16,0.0,0,,0.0,0.0,,0.0,0.5,25.911028046083974,25.84667515594703,0.3224382023453502,0.32227698324417753,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 07:15:00,1181,peakcap_r1_eta20_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,156.84,156.84,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21428.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20933.16,0.0,2933.16,0.0,21090.0,20933.16,0.0,0,,0.0,0.0,,0.0,0.5,25.84667515594703,25.7816431531681,0.32227698324417753,0.32211584475255545,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 07:30:00,1182,peakcap_r1_eta20_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,156.84,156.84,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21416.88404195512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20933.16,0.0,2933.16,0.0,21090.0,20933.16,0.0,0,,0.0,0.0,,0.0,0.5,25.7816431531681,25.716065476209277,0.32211584475255545,0.3219547868301792,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 07:45:00,1183,peakcap_r1_eta20_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,156.84,156.84,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21406.926184058117,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20933.16,0.0,2933.16,0.0,21090.0,21026.76,0.0,0,,0.0,0.0,,0.0,0.5,25.716065476209277,25.650078716035143,0.3219547868301792,0.3217938094367641,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 08:00:00,1184,peakcap_r1_eta20_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,185.16,185.16,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17814.84,0.0,0.0,185.16,21090.0,21026.76,0.0,0,,0.0,0.0,,0.0,0.5,25.65007871603514,25.748822026620186,0.3217938094367641,0.32163291253204573,18000.0,1.0,False,0,0,0
2025-07-13 08:15:00,1185,peakcap_r1_eta20_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,185.16,185.16,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17814.84,0.0,0.0,185.16,21090.0,21026.76,0.0,0,,0.0,0.0,,0.0,0.5,25.748822026620186,25.84650839950684,0.32163291253204573,0.32147209607577976,18000.0,1.0,False,0,0,0
2025-07-13 08:30:00,1186,peakcap_r1_eta20_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,185.16,185.16,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17814.84,0.0,0.0,185.16,21090.0,21026.76,0.0,0,,0.0,0.0,,0.0,0.5,25.84650839950684,25.943285525688246,0.32147209607577976,0.3213113600277419,18000.0,1.0,False,0,0,0
2025-07-13 08:45:00,1187,peakcap_r1_eta20_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,185.16,185.16,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17814.84,0.0,0.0,185.16,21090.0,21026.76,0.0,0,,0.0,0.0,,0.0,0.5,25.943285525688246,26.03930180594695,0.3213113600277419,0.3211507043477281,18000.0,1.0,False,0,0,0
2025-07-13 09:00:00,1188,peakcap_r1_eta20_mpc_tes,mpc,27.0,23.0,18000.0,316.92,316.92,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17683.08,0.0,0.0,316.92,21090.0,21026.76,0.0,0,,0.0,0.0,,0.0,0.5,26.03930180594695,26.1347057332885,0.3211507043477281,0.32099012899555424,18000.0,1.0,False,0,0,0
2025-07-13 09:15:00,1189,peakcap_r1_eta20_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,316.92,316.92,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17683.08,0.0,0.0,316.92,21090.0,21026.76,0.0,0,,0.0,0.0,,0.0,0.5,26.1347057332885,26.22964527487945,0.32099012899555424,0.32082963393105646,18000.0,1.0,False,0,0,0
2025-07-13 09:30:00,1190,peakcap_r1_eta20_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,316.92,316.92,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17683.08,0.0,0.0,316.92,21090.0,21026.76,0.0,0,,0.0,0.0,,0.0,0.5,26.22964527487945,26.32426725613689,0.32082963393105646,0.32066921911409096,18000.0,1.0,False,0,0,0
2025-07-13 09:45:00,1191,peakcap_r1_eta20_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,316.92,316.92,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17683.08,0.0,0.0,316.92,21090.0,21026.76,0.0,0,,0.0,0.0,,0.0,0.5,26.32426725613689,26.41871674960751,0.32066921911409096,0.32050888450453396,18000.0,1.0,False,0,0,0
2025-07-13 10:00:00,1192,peakcap_r1_eta20_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,480.36,480.36,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17519.64,0.0,0.0,480.36,21090.0,21026.76,0.0,0,,0.0,0.0,,0.0,0.5,26.41871674960751,26.51313647125371,0.32050888450453396,0.3203486300622817,18000.0,1.0,False,0,0,0
