timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-02 01:15:00,101,peakcap_r1_eta5_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,22007.068714174606,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.881670544669877,26.856013391151,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 01:30:00,102,peakcap_r1_eta5_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21981.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.856013391151,26.828488881668097,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 01:45:00,103,peakcap_r1_eta5_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21954.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.00000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.828488881668097,26.799052213662694,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 02:00:00,104,peakcap_r1_eta5_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21927.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.799052213662694,26.767667687733056,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 02:15:00,105,peakcap_r1_eta5_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0000000001,0.0,0,,0.0,0.0,,0.0,0.5,26.767667687733056,26.734308855357604,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 02:30:00,106,peakcap_r1_eta5_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.734308855357604,26.698958627033644,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 02:45:00,107,peakcap_r1_eta5_mpc_no_tes,mpc_no_tes,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21844.25415182742,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.698958627033644,26.6616093403681,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 03:00:00,108,peakcap_r1_eta5_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.661609340368095,26.62226278782853,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 03:15:00,109,peakcap_r1_eta5_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.62226278782853,26.58093020403548,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 03:30:00,110,peakcap_r1_eta5_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.58093020403548,26.53763221265035,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 03:45:00,111,peakcap_r1_eta5_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.53763221265035,26.492398733086148,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 04:00:00,112,peakcap_r1_eta5_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.492398733086148,26.445268847440328,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 04:15:00,113,peakcap_r1_eta5_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.445268847440328,26.396290628219496,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 04:30:00,114,peakcap_r1_eta5_mpc_no_tes,mpc_no_tes,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.396290628219496,26.34552092759344,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 04:45:00,115,peakcap_r1_eta5_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21624.931285825387,2160.0,21999.999999999593,21999.999999999593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999815,7.11974110032361,3089.999999999949,3089.999999999949,21089.99999999995,0.0,3089.999999999949,0.0,21090.0,21089.99999999995,0.0,0,,0.0,0.0,,0.0,0.5,26.34552092759344,26.293025129080842,0.5,0.5,21089.99999999995,1.1716666666666637,False,0,0,1
2025-07-02 05:00:00,116,peakcap_r1_eta5_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,6.78,6.78,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21083.22,0.0,3083.22,0.0,21090.0,21083.22,0.0,0,,0.0,0.0,,0.0,0.5,26.293025129080842,26.23887686272976,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 05:15:00,117,peakcap_r1_eta5_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,6.78,6.78,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21575.993659335534,2160.0,22000.000000000076,22000.000000000076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000036,7.119741100323624,3090.000000000011,3090.000000000011,21083.220000000012,0.0,3083.2200000000107,0.0,21090.0,21083.220000000012,0.0,0,,0.0,0.0,,0.0,0.5,26.23887686272976,26.183157685012496,0.5,0.5,21090.00000000001,1.1716666666666673,False,0,0,1
2025-07-02 05:30:00,118,peakcap_r1_eta5_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,6.78,6.78,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21553.015062668233,2160.0,21999.999999999593,21999.999999999593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999815,7.11974110032361,3089.999999999949,3089.999999999949,21083.21999999995,0.0,3083.219999999949,0.0,21090.0,21083.22,0.0,0,,0.0,0.0,,0.0,0.5,26.183157685012496,26.12595672480526,0.5,0.5,21089.99999999995,1.1716666666666637,False,0,0,1
2025-07-02 05:45:00,119,peakcap_r1_eta5_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,6.78,6.78,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21083.22,0.0,3083.22,0.0,21090.0,21083.22,0.0,0,,0.0,0.0,,0.0,0.5,26.12595672480526,26.067370296968605,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 06:00:00,120,peakcap_r1_eta5_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,119.94,119.94,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20970.06,0.0,2970.06,0.0,21090.0,20970.06,0.0,0,,0.0,0.0,,0.0,0.5,26.067370296968605,26.007501485183113,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 06:15:00,121,peakcap_r1_eta5_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,119.94,119.94,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21491.20520316908,2160.0,21999.999999999593,21999.999999999593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999815,7.11974110032361,3089.999999999949,3089.999999999949,20970.05999999995,0.0,2970.059999999949,0.0,21090.0,20970.06,0.0,0,,0.0,0.0,,0.0,0.5,26.00750148518311,25.946459695826544,0.5,0.5,21089.99999999995,1.1716666666666637,False,0,0,1
2025-07-02 06:30:00,122,peakcap_r1_eta5_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,119.94,119.94,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20970.06,0.0,2970.06,0.0,21090.0,21004.86,0.0,0,,0.0,0.0,,0.0,0.5,25.946459695826544,25.88436018480269,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 06:45:00,123,peakcap_r1_eta5_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,119.94,119.94,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20970.06,0.0,2970.06,0.0,21090.0,21004.86,0.0,0,,0.0,0.0,,0.0,0.5,25.88436018480269,25.821323559347967,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 07:00:00,124,peakcap_r1_eta5_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,329.88,329.88,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20760.12,0.0,2760.12,0.0,21090.0,21004.86,0.0,0,,0.0,0.0,,0.0,0.5,25.821323559347967,25.75747525694891,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 07:15:00,125,peakcap_r1_eta5_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,329.88,329.88,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21428.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20760.12,0.0,2760.12,0.0,21090.0,21004.86,0.0,0,,0.0,0.0,,0.0,0.5,25.75747525694891,25.692945003601846,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 07:30:00,126,peakcap_r1_eta5_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,329.88,329.88,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21416.88404195512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20760.12,0.0,2760.12,0.0,21090.0,21004.86,0.0,0,,0.0,0.0,,0.0,0.5,25.692945003601846,25.627866253734332,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 07:45:00,127,peakcap_r1_eta5_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,329.88,329.88,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21406.926184058117,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20760.12,0.0,2760.12,0.0,21090.0,21004.86,0.0,0,,0.0,0.0,,0.0,0.5,25.627866253734332,25.56237561418662,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 08:00:00,128,peakcap_r1_eta5_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,448.44,448.44,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17551.56,0.0,0.0,448.44,21090.0,21004.86,0.0,0,,0.0,0.0,,0.0,0.5,25.562375614186617,25.66161225471956,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-02 08:15:00,129,peakcap_r1_eta5_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,448.44,448.44,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17551.56,0.0,0.0,448.44,21090.0,21089.82,0.0,0,,0.0,0.0,,0.0,0.5,25.66161225471956,25.759789182573154,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-02 08:30:00,130,peakcap_r1_eta5_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,448.44,448.44,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17551.56,0.0,0.0,448.44,21090.0,21089.82,0.0,0,,0.0,0.0,,0.0,0.5,25.759789182573154,25.857054104349817,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-02 08:45:00,131,peakcap_r1_eta5_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,448.44,448.44,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17551.56,0.0,0.0,448.44,21090.0,21004.86,0.0,0,,0.0,0.0,,0.0,0.5,25.857054104349817,25.953555436353547,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-02 09:00:00,132,peakcap_r1_eta5_mpc_no_tes,mpc_no_tes,27.0,23.0,18000.0,600.36,600.36,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17399.64,0.0,0.0,600.36,21090.0,21089.82,0.0,0,,0.0,0.0,,0.0,0.5,25.953555436353547,26.049441687024057,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-02 09:15:00,133,peakcap_r1_eta5_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,600.36,600.36,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17399.64,0.0,0.0,600.36,21090.0,21089.82,0.0,0,,0.0,0.0,,0.0,0.5,26.049441687024057,26.144860838875246,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-02 09:30:00,134,peakcap_r1_eta5_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,600.36,600.36,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17399.64,0.0,0.0,600.36,21090.0,21089.82,0.0,0,,0.0,0.0,,0.0,0.5,26.144860838875246,26.23995973258521,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-02 09:45:00,135,peakcap_r1_eta5_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,600.36,600.36,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17399.64,0.0,0.0,600.36,21090.0,21089.82,0.0,0,,0.0,0.0,,0.0,0.5,26.23995973258521,26.334883455875808,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-02 10:00:00,136,peakcap_r1_eta5_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,647.28,647.28,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17352.72,0.0,0.0,647.28,21090.0,21089.82,0.0,0,,0.0,0.0,,0.0,0.5,26.334883455875808,26.42977473979925,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-02 10:15:00,137,peakcap_r1_eta5_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,647.28,647.28,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,21406.926184058117,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17352.72,0.0,0.0,647.28,21090.0,21089.82,0.0,0,,0.0,0.0,,0.0,0.5,26.42977473979925,26.52477336501742,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-02 10:30:00,138,peakcap_r1_eta5_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,647.28,647.28,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,21416.88404195512,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17352.72,0.0,0.0,647.28,21090.0,21089.82,0.0,0,,0.0,0.0,,0.0,0.5,26.524773365017417,26.62001558061694,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-02 10:45:00,139,peakcap_r1_eta5_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,647.28,647.28,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,21428.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17352.72,0.0,0.0,647.28,21090.0,21089.82,0.0,0,,0.0,0.0,,0.0,0.5,26.62001558061694,26.71563353794924,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-02 11:00:00,140,peakcap_r1_eta5_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,536.4,536.4,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,21090.00000000009,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20553.6,0.0,2553.6,0.0,21090.0,21089.82,0.0,0,,0.0,0.0,,0.0,0.5,26.71563353794924,26.646754741920553,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 11:15:00,141,peakcap_r1_eta5_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,536.4,536.4,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,21090.00000000009,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20553.6,0.0,2553.6,0.0,21090.0,21089.82,0.0,0,,0.0,0.0,,0.0,0.5,26.646754741920553,26.57942964708204,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 11:30:00,142,peakcap_r1_eta5_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,536.4,536.4,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,21090.00000000009,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20553.6,0.0,2553.6,0.0,21090.0,21089.82,0.0,0,,0.0,0.0,,0.0,0.5,26.57942964708204,26.513769680082376,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 11:45:00,143,peakcap_r1_eta5_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,536.4,536.4,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,21090.00000000009,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20553.6,0.0,2553.6,0.0,21090.0,21089.82,0.0,0,,0.0,0.0,,0.0,0.5,26.513769680082376,26.4498801321295,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 12:00:00,144,peakcap_r1_eta5_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,550.8,550.8,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,21090.00000000009,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20539.2,0.0,2539.2,0.0,21090.0,21089.82,0.0,0,,0.0,0.0,,0.0,0.5,26.4498801321295,26.38785970252123,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 12:15:00,145,peakcap_r1_eta5_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,550.8,550.8,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,21090.00000000009,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20539.2,0.0,2539.2,0.0,21090.0,21089.82,0.0,0,,0.0,0.0,,0.0,0.5,26.387859702521226,26.327800070434918,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 12:30:00,146,peakcap_r1_eta5_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,550.8,550.8,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,21090.00000000009,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20539.2,0.0,2539.2,0.0,21090.0,21089.82,0.0,0,,0.0,0.0,,0.0,0.5,26.327800070434918,26.26978549680968,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 12:45:00,147,peakcap_r1_eta5_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,550.8,550.8,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,21090.00000000009,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20539.2,0.0,2539.2,0.0,21090.0,21089.82,0.0,0,,0.0,0.0,,0.0,0.5,26.26978549680968,26.213892458025715,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 13:00:00,148,peakcap_r1_eta5_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,537.3,537.3,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20552.7,0.0,2552.7,0.0,21090.0,21089.82,0.0,0,,0.0,0.0,,0.0,0.5,26.213892458025715,26.16018931294932,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 13:15:00,149,peakcap_r1_eta5_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,537.3,537.3,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20552.7,0.0,2552.7,0.0,21090.0,21089.82,0.0,0,,0.0,0.0,,0.0,0.5,26.16018931294932,26.108736004769092,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 13:30:00,150,peakcap_r1_eta5_mpc_no_tes,mpc_no_tes,30.703899405809462,26.703899405809462,18000.0,537.3,537.3,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20552.7,0.0,2552.7,0.0,21090.0,21089.82,0.0,0,,0.0,0.0,,0.0,0.5,26.108736004769092,26.059583798899943,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 13:45:00,151,peakcap_r1_eta5_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,537.3,537.3,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20552.7,0.0,2552.7,0.0,21090.0,21089.82,0.0,0,,0.0,0.0,,0.0,0.5,26.059583798899943,26.01277505807715,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 14:00:00,152,peakcap_r1_eta5_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,460.5,460.5,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20629.5,0.0,2629.5,0.0,21090.0,21089.82,0.0,0,,0.0,0.0,,0.0,0.5,26.01277505807715,25.968343055603256,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 14:15:00,153,peakcap_r1_eta5_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,460.5,460.5,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20629.5,0.0,2629.5,0.0,21090.0,21089.82,0.0,0,,0.0,0.0,,0.0,0.5,25.968343055603256,25.926311827547444,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 14:30:00,154,peakcap_r1_eta5_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,460.5,460.5,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20629.5,0.0,2629.5,0.0,21090.0,21089.82,0.0,0,,0.0,0.0,,0.0,0.5,25.926311827547444,25.886696064530064,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 14:45:00,155,peakcap_r1_eta5_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,460.5,460.5,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20629.5,0.0,2629.5,0.0,21090.0,21089.82,0.0,0,,0.0,0.0,,0.0,0.5,25.886696064530064,25.849501043555566,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 15:00:00,156,peakcap_r1_eta5_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,227.76,227.76,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20862.24,0.0,2862.24,0.0,21090.0,21089.82,0.0,0,,0.0,0.0,,0.0,0.5,25.849501043555566,25.81472260018557,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 15:15:00,157,peakcap_r1_eta5_mpc_no_tes,mpc_no_tes,33.39241877538086,29.39241877538086,18000.0,227.76,227.76,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21844.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20862.24,0.0,2862.24,0.0,21090.0,21089.82,0.0,0,,0.0,0.0,,0.0,0.5,25.81472260018557,25.782347141171044,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 15:30:00,158,peakcap_r1_eta5_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,227.76,227.76,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20862.24,0.0,2862.24,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.78234714117104,25.75235169748938,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 15:45:00,159,peakcap_r1_eta5_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,227.76,227.76,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20862.24,0.0,2862.24,0.0,21090.0,21089.82,0.0,0,,0.0,0.0,,0.0,0.5,25.75235169748938,25.72470401755905,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 16:00:00,160,peakcap_r1_eta5_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,85.14,85.14,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,21090.00000000009,21927.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21004.86,0.0,3004.86,0.0,21090.0,21089.82,0.0,0,,0.0,0.0,,0.0,0.5,25.72470401755905,25.69936270023249,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 16:15:00,161,peakcap_r1_eta5_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,85.14,85.14,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,21090.00000000009,21954.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21004.86,0.0,3004.86,0.0,21090.0,21089.82,0.0,0,,0.0,0.0,,0.0,0.5,25.69936270023249,25.676277366997667,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 16:30:00,162,peakcap_r1_eta5_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,85.14,85.14,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,21090.00000000009,21981.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21004.86,0.0,3004.86,0.0,21090.0,21089.82,0.0,0,,0.0,0.0,,0.0,0.5,25.676277366997667,25.655388872650626,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 16:45:00,163,peakcap_r1_eta5_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,85.14,85.14,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,21090.00000000009,22007.068714174606,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21004.86,0.0,3004.86,0.0,21090.0,21089.82,0.0,0,,0.0,0.0,,0.0,0.5,25.655388872650626,25.636629553536856,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 17:00:00,164,peakcap_r1_eta5_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,49.86,49.86,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22032.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20347.14,0.0,2347.14,0.0,21090.0,21089.82,0.0,0,,0.0,0.0,,0.0,0.5,25.636629553536856,25.661173512298213,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 17:15:00,165,peakcap_r1_eta5_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,49.86,49.86,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22056.006340664466,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20347.14,0.0,2347.14,0.0,21090.0,21089.82,0.0,0,,0.0,0.0,,0.0,0.5,25.661173512298213,25.687454906655947,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 17:30:00,166,peakcap_r1_eta5_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,49.86,49.86,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22078.984937331767,2160.0,19098.915696117783,19098.915696117783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8681325316417174,7.010156881670092,2724.4633777108393,2724.4633777108393,20674.60337771084,0.0,2674.603377710839,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.687454906655947,25.69589180331417,0.5,0.5,20724.46337771084,1.151359076539491,False,0,0,1
2025-07-02 17:45:00,167,peakcap_r1_eta5_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,49.86,49.86,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22100.837392123227,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20347.14,0.0,2347.14,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.69589180331417,25.72548033318015,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 18:00:00,168,peakcap_r1_eta5_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,0.18,0.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22121.470129472586,2160.0,18108.53214563572,18108.53214563572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8231150975288963,6.965690632449242,2599.6750503501025,2599.6750503501025,20599.495050350102,0.0,2599.4950503501027,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.72548033318015,25.744450369078795,0.5,0.5,20599.675050350103,1.1444263916861168,False,0,0,1
2025-07-02 18:15:00,169,peakcap_r1_eta5_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,0.18,0.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22140.794796830916,2160.0,21999.99999999911,21999.99999999911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999595,7.119741100323596,3089.999999999887,3089.999999999887,21089.819999999887,0.0,3089.8199999998874,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.744450369078795,25.73563742925515,0.5,0.5,21089.999999999887,1.1716666666666604,False,0,0,1
2025-07-02 18:30:00,170,peakcap_r1_eta5_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,0.18,0.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22158.728643005812,2160.0,22000.0000000005,22000.0000000005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000226,7.119741100323643,3090.000000000062,3090.000000000062,21089.82000000006,0.0,3089.820000000062,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.73563742925515,25.728275143950416,0.5,0.5,21090.000000000062,1.1716666666666702,False,0,0,1
2025-07-02 18:45:00,171,peakcap_r1_eta5_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,0.18,0.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22175.194872514698,2160.0,21999.999999998825,21999.999999998825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999466,7.119741100323588,3089.999999999851,3089.999999999851,21089.81999999985,0.0,3089.819999999851,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.728275143950416,25.722240695680913,0.5,0.5,21089.99999999985,1.1716666666666584,False,0,0,1
2025-07-02 19:00:00,172,peakcap_r1_eta5_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22190.122974434875,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.722240695680913,25.88240644914543,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-02 19:15:00,173,peakcap_r1_eta5_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22203.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.88240644914543,26.042712367895717,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-02 19:30:00,174,peakcap_r1_eta5_mpc_no_tes,mpc_no_tes,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22215.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.042712367895717,26.203028045048562,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-02 19:45:00,175,peakcap_r1_eta5_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22225.073815941883,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.20302804504856,26.36321990416562,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-02 20:00:00,176,peakcap_r1_eta5_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22233.279956956878,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,20964.00000000004,0.0,0,,0.0,0.0,,0.0,0.5,26.36321990416562,26.523151788841947,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-02 20:15:00,177,peakcap_r1_eta5_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22239.699241134196,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,20963.99999999998,0.0,0,,0.0,0.0,,0.0,0.5,26.523151788841947,26.68268556324332,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-02 20:30:00,178,peakcap_r1_eta5_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22244.304180113482,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.68268556324332,26.84168172102144,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-02 20:45:00,179,peakcap_r1_eta5_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22247.07505483908,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,20963.99999999992,0.0,0,,0.0,0.0,,0.0,0.5,26.84168172102144,26.999999999999996,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-02 21:00:00,180,peakcap_r1_eta5_mpc_no_tes,mpc_no_tes,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,22248.0,2160.0,20999.999999999378,20999.999999999378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9545454545454263,7.085020242914961,2963.99999999992,2963.99999999992,20963.99999999992,0.0,2963.99999999992,0.0,21090.0,20963.99999999992,0.0,0,,0.0,0.0,,0.0,0.5,26.999999999999996,27.0,0.5,0.5,20963.99999999992,1.1646666666666623,False,0,0,1
2025-07-02 21:15:00,181,peakcap_r1_eta5_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,22247.07505483908,2160.0,20990.365154573476,20990.365154573476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9541075070260671,7.084671349006409,2962.786009476258,2962.786009476258,20962.78600947626,0.0,2962.786009476258,0.0,21090.0,20962.78600947626,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20962.78600947626,1.164599222748681,False,0,0,1
2025-07-02 21:30:00,182,peakcap_r1_eta5_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,22244.304180113482,2160.0,20961.501876181883,20961.501876181883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9527955398264493,7.083624447981747,2959.1492363989164,2959.1492363989164,20959.149236398916,0.0,2959.1492363989164,0.0,21090.0,20959.149236398916,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20959.149236398916,1.1643971797999397,False,0,0,1
2025-07-02 21:45:00,183,peakcap_r1_eta5_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,22239.699241134196,2160.0,20913.533761814546,20913.533761814546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9506151709915702,7.0818788912340755,2953.105253988633,2953.105253988633,20953.105253988633,0.0,2953.105253988633,0.0,21090.0,20953.105253988633,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20953.105253988633,1.1640614029993686,False,0,0,1
2025-07-02 22:00:00,184,peakcap_r1_eta5_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,22233.279956956878,2160.0,20846.666218300907,20846.666218300907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9475757371954957,7.079433628865287,2944.6799435059147,2944.6799435059147,20944.679943505915,0.0,2944.6799435059147,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20944.679943505915,1.163593330194773,False,0,0,1
2025-07-02 22:15:00,185,peakcap_r1_eta5_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,22225.073815941883,2160.0,20761.185582728103,20761.185582728103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9436902537603683,7.076287256868416,2933.909383423743,2933.909383423743,20933.909383423743,0.0,2933.909383423743,0.0,21090.0,21082.02,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20933.909383423743,1.1629949657457634,False,0,0,1
2025-07-02 22:30:00,186,peakcap_r1_eta5_mpc_no_tes,mpc_no_tes,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,22215.115958044873,2160.0,20657.45789630095,20657.45789630095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9389753589227705,7.072438084202464,2920.8396949339185,2920.8396949339185,20920.83969493392,0.0,2920.8396949339185,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20920.83969493392,1.1622688719407732,False,0,0,1
2025-07-02 22:45:00,187,peakcap_r1_eta5_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,22203.44902434212,2160.0,20535.927336896977,20535.927336896977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9334512425862262,7.067884220767278,2905.526844449021,2905.526844449021,20905.52684444902,0.0,2905.526844449021,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20905.52684444902,1.1614181580249456,False,0,0,1
2025-07-02 23:00:00,188,peakcap_r1_eta5_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,21090.00000000009,22190.122974434875,2160.0,20397.11431702974,20397.11431702974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9271415598649881,7.062623687555462,2888.036403945749,2888.036403945749,20888.03640394575,0.0,2888.036403945749,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20888.03640394575,1.160446466885875,False,0,0,1
2025-07-02 23:15:00,189,peakcap_r1_eta5_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,21090.00000000009,22175.194872514698,2160.0,20241.61325536132,20241.61325536132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9200733297891509,7.0566545505091,2868.443270175525,2868.443270175525,20868.443270175525,0.0,2868.443270175525,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20868.443270175525,1.1593579594541958,False,0,0,1
2025-07-02 23:30:00,190,peakcap_r1_eta5_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,21090.00000000009,22158.728643005812,2160.0,20070.09003131041,20070.09003131041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9122768196050186,7.049975079836471,2846.831343945112,2846.831343945112,20846.831343945112,0.0,2846.831343945112,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20846.831343945112,1.1581572968858396,False,0,0,1
2025-07-02 23:45:00,191,peakcap_r1_eta5_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,21090.00000000009,22140.794796830916,2160.0,19883.27913365283,19883.27913365283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9037854151660378,7.042583936734862,2823.2931708402575,2823.2931708402575,20823.293170840258,0.0,2823.2931708402575,0.0,21090.0,21090.000000000007,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.000000000000018,0.5,0.5,20823.293170840258,1.1568496206022365,False,0,0,1
2025-07-03 00:00:00,192,peakcap_r1_eta5_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,22121.470129472586,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.000000001524,0.0,0,,0.0,0.0,,0.0,0.5,27.000000000000018,26.982614853865066,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 00:15:00,193,peakcap_r1_eta5_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,22100.837392123227,2160.0,17162.075542893737,17162.075542893737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7800943428588062,6.9190157461350585,2480.4215184046116,2480.4215184046116,20480.42151840461,0.0,2480.4215184046116,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.982614853865066,27.0,0.5,0.5,20480.42151840461,1.137801195466923,False,0,0,1
2025-07-03 00:30:00,194,peakcap_r1_eta5_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,22078.984937331767,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.000000000022,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.979295698229045,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 00:45:00,195,peakcap_r1_eta5_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,22056.006340664466,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.979295698229045,26.99816265529092,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-03 01:00:00,196,peakcap_r1_eta5_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,22032.0,2160.0,18909.388511015033,18909.388511015033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8595176595915924,7.0019654439035435,2700.582952387893,2700.582952387893,20700.582952387893,0.0,2700.582952387893,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.99816265529092,26.996977576522298,0.5,0.5,20700.582952387893,1.1500323862437718,False,0,0,1
2025-07-03 01:15:00,197,peakcap_r1_eta5_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,22007.068714174606,2160.0,22000.000000002015,22000.000000002015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000917,7.11974110032369,3090.0000000002547,3090.0000000002547,21090.000000000255,0.0,3090.0000000002547,0.0,21090.000000000255,21090.000000000255,1.6370904631912708e-10,0,,0.0,0.0,,0.0,0.5,26.996977576522298,26.970671820949235,0.5,0.5,21090.000000000255,1.1716666666666808,False,0,0,1
2025-07-03 01:30:00,198,peakcap_r1_eta5_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21981.31924278172,2160.0,21999.999999999593,21999.999999999593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999815,7.11974110032361,3089.999999999949,3089.999999999949,21089.99999999995,0.0,3089.999999999949,0.0,21090.000000000255,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.970671820949235,26.942502357798723,0.5,0.5,21089.99999999995,1.1716666666666637,False,0,0,1
