timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-20 21:45:00,1911,peakcap_r1_eta5_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,22239.699241134196,2160.0,20913.533761814382,20913.533761814382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9506151709915628,7.081878891234073,2953.1052539886114,2953.1052539886114,20953.10525398861,0.0,2953.1052539886114,0.0,21090.00000000009,21076.5,0.0,0,,0.0,0.0,,0.0,0.5,27.000000000000036,27.0,0.15007503751883336,0.15,20953.10525398861,1.1640614029993672,False,0,0,1
2025-07-20 22:00:00,1912,peakcap_r1_eta5_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,22233.279956956878,2160.0,20852.410899151044,20846.666218305643,5.7446808453996425,0.0,0.0012765957434221428,0.0,0.0012765957434221428,0.0012765957434221428,0.0,0.0012765957434221428,0.1,2,14000.0,22000.0,0.9478368590523202,7.079644253948097,2945.40377329303,2945.40377329303,20945.40377329303,0.0,2945.40377329303,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.000000000000036,27.0,0.15000000000007396,0.15,20945.40377329303,1.1636335429607239,False,0,0,1
2025-07-20 22:15:00,1913,peakcap_r1_eta5_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,22225.073815941883,2160.0,20766.93026357917,20761.185582728103,5.7446808510631975,0.0,0.0012765957446807105,0.0,0.0012765957446807105,1.2585676858328787e-12,0.0,1.2585676858328787e-12,0.1,2,14000.0,22000.0,0.943951375617235,7.076499431033396,2934.6332132109746,2934.6332132109746,20934.633213210975,0.0,2934.6332132109746,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15,0.15,20934.633213210975,1.1630351785117208,False,0,0,1
2025-07-20 22:30:00,1914,peakcap_r1_eta5_mpc_tes,mpc,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,22215.115958044873,2160.0,20663.202577152017,20657.45789630095,5.7446808510631975,0.0,0.0012765957446807105,0.0,0.0012765957446807105,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9392364807796372,7.0726521611828375,2921.563524721154,2921.563524721154,20921.563524721154,0.0,2921.563524721154,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15,0.15,20921.563524721154,1.1623090847067308,False,0,0,1
2025-07-20 22:45:00,1915,peakcap_r1_eta5_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,22203.44902434212,2160.0,20541.672017748042,20535.927336896977,5.7446808510631975,0.0,0.0012765957446807105,0.0,0.0012765957446807105,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9337123644430928,7.068100559889344,2906.250674236253,2906.250674236253,20906.250674236253,0.0,2906.250674236253,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15,0.15,20906.250674236253,1.161458370790903,False,0,0,1
2025-07-20 23:00:00,1916,peakcap_r1_eta5_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,21090.00000000009,22190.122974434875,2160.0,20402.858997880805,20397.11431702974,5.7446808510631975,0.0,0.0012765957446807105,0.0,0.0012765957446807105,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9274026817218548,7.062842654655125,2888.760233732981,2888.760233732981,20888.76023373298,0.0,2888.760233732981,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15,0.15,20888.76023373298,1.1604866796518323,False,0,0,1
2025-07-20 23:15:00,1917,peakcap_r1_eta5_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,21090.00000000009,22175.194872514698,2160.0,20247.357936212386,20241.61325536132,5.7446808510631975,0.0,0.0012765957446807105,0.0,0.0012765957446807105,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9203344516460176,7.056876518790133,2869.1670999627604,2869.1670999627604,20869.16709996276,0.0,2869.1670999627604,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15,0.15,20869.16709996276,1.1593981722201534,False,0,0,1
2025-07-20 23:30:00,1918,peakcap_r1_eta5_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,21090.00000000009,22158.728643005812,2160.0,20075.834712161475,20070.09003131041,5.7446808510631975,0.0,0.0012765957446807105,0.0,0.0012765957446807105,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9125379414618853,7.0502004306549315,2847.5551737323476,2847.5551737323476,20847.555173732348,0.0,2847.5551737323476,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15,0.15,20847.555173732348,1.1581975096517971,False,0,0,1
2025-07-20 23:45:00,1919,peakcap_r1_eta5_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,21090.00000000009,22140.794796830916,2160.0,22000.0,21544.255319148935,455.7446808510632,0.0,0.10127659574468072,0.0,0.10127659574468072,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.987542678608797,0.15,0.15587499999999999,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 00:00:00,1920,peakcap_r1_eta5_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,22121.470129472586,2160.0,22000.0,21994.255319148935,5.744680851064913,0.0,0.001276595744681092,0.0,0.001276595744681092,0.09999999999999963,0.0,0.09999999999999963,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.00000000009,21090.00000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.987542678608797,26.970270690013052,0.15587499999999999,0.15587206250000002,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 00:15:00,1921,peakcap_r1_eta5_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,22100.837392123227,2160.0,22000.0,21544.255319148935,455.7446808510649,0.0,0.10127659574468109,0.0,0.10127659574468109,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.970270690013052,26.95485892374774,0.15587206250000002,0.16174412646875003,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 00:30:00,1922,peakcap_r1_eta5_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,22078.984937331767,2160.0,22000.0,21094.255319148935,905.7446808510649,0.0,0.2012765957446811,0.0,0.2012765957446811,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.95485892374774,26.941201625637085,0.16174412646875003,0.17348825440551566,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 00:45:00,1923,peakcap_r1_eta5_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,22056.006340664466,2160.0,22000.0,20644.25531914894,1355.7446808510613,0.0,0.3012765957446803,0.0,0.3012765957446803,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.941201625637085,26.92920094696367,0.17348825440551566,0.19110151027831287,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 01:00:00,1924,peakcap_r1_eta5_mpc_tes,mpc,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,22032.0,2160.0,22000.0,20194.255319148942,1805.7446808510576,0.0,0.4012765957446795,0.0,0.4012765957446795,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.92920094696367,26.918767276743385,0.19110151027831287,0.21458095952317366,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 01:15:00,1925,peakcap_r1_eta5_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,22007.068714174606,2160.0,22000.0,19750.0,2250.0,0.0,0.5,0.0,0.5,0.0987234042553205,0.0,0.0987234042553205,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.918767276743385,26.90977645410659,0.21458095952317366,0.24384866904341207,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 01:30:00,1926,peakcap_r1_eta5_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21981.31924278172,2160.0,22000.0,20200.0,1800.0,0.0,0.4,0.0,0.4,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.90977645410659,26.895449527394565,0.24384866904341207,0.2672267447088904,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 01:45:00,1927,peakcap_r1_eta5_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21954.861849010966,2160.0,22000.0,20200.000000000004,1799.9999999999964,0.0,0.3999999999999992,0.0,0.3999999999999992,8.326672684688674e-16,0.0,8.326672684688674e-16,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.895449527394565,26.879136205756954,0.2672267447088904,0.2905931313365359,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 02:00:00,1928,peakcap_r1_eta5_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21927.809827484285,2160.0,22000.0,20650.0,1350.0,0.0,0.3,0.0,0.3,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323415,3090.000000000091,3090.000000000091,21090.00000000009,0.0,3090.000000000091,0.0,21090.00000000009,21090.00000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.879136205756954,26.85742620737178,0.2905931313365359,0.30807283477086767,21090.00000000009,1.1716666666666717,False,0,0,1
2025-07-21 02:15:00,1929,peakcap_r1_eta5_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21900.279019110967,2160.0,22000.0,21100.0,900.0,0.0,0.2,0.0,0.2,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.85742620737178,26.83031248332336,0.30807283477086767,0.3196687983534822,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 02:30:00,1930,peakcap_r1_eta5_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21872.38731503906,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.83031248332336,26.797797234592093,0.3196687983534822,0.3253839639543055,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 02:45:00,1931,peakcap_r1_eta5_mpc_tes,mpc,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21844.25415182742,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.797797234592093,26.759891980759033,0.3253839639543055,0.32522127197232836,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 03:00:00,1932,peakcap_r1_eta5_mpc_tes,mpc,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.75989198075903,26.719992588367262,0.32522127197232836,0.3250586613363422,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 03:15:00,1933,peakcap_r1_eta5_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.719992588367262,26.67811027444618,0.3250586613363422,0.3248961320056741,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 03:30:00,1934,peakcap_r1_eta5_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.67811027444618,26.634265645164994,0.3248961320056741,0.3247336839396713,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 03:45:00,1935,peakcap_r1_eta5_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.634265645164994,26.588488602542895,0.3247336839396713,0.3245713170977015,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 04:00:00,1936,peakcap_r1_eta5_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.588488602542895,26.54081821138138,0.3245713170977015,0.3244090314391527,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 04:15:00,1937,peakcap_r1_eta5_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.54081821138138,26.49130252698838,0.3244090314391527,0.3242468269234331,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 04:30:00,1938,peakcap_r1_eta5_mpc_tes,mpc,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.49130252698838,26.43999838443175,0.3242468269234331,0.3240847035099714,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 04:45:00,1939,peakcap_r1_eta5_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.43999838443175,26.386971150224433,0.3240847035099714,0.3239226611582164,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 05:00:00,1940,peakcap_r1_eta5_mpc_tes,mpc,30.0,26.0,18000.0,13.5,13.5,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21076.5,0.0,3076.5,0.0,21090.00000000009,21076.5,0.0,0,,0.0,0.0,,0.0,0.5,26.386971150224433,26.33229443750442,0.3239226611582164,0.3237606998276373,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 05:15:00,1941,peakcap_r1_eta5_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,13.5,13.5,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21076.5,0.0,3076.5,0.0,21090.00000000009,21076.5,0.0,0,,0.0,0.0,,0.0,0.5,26.33229443750442,26.276049785929047,0.3237606998276373,0.32359881947772345,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 05:30:00,1942,peakcap_r1_eta5_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,13.5,13.5,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21076.5,0.0,3076.5,0.0,21090.00000000009,21076.5,0.0,0,,0.0,0.0,,0.0,0.5,26.276049785929047,26.218326307654152,0.32359881947772345,0.32343702006798464,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 05:45:00,1943,peakcap_r1_eta5_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,13.5,13.5,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21531.16260787677,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21076.5,0.0,3076.5,0.0,21090.00000000009,21076.5,0.0,0,,0.0,0.0,,0.0,0.5,26.218326307654152,26.16259530091397,0.32343702006798464,0.32915030155795066,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 06:00:00,1944,peakcap_r1_eta5_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,276.3,276.3,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20813.7,0.0,2813.7,0.0,21090.00000000009,20858.28,0.0,0,,0.0,0.0,,0.0,0.5,26.16259530091397,26.102190848481285,0.32915030155795066,0.3289857264071717,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 06:15:00,1945,peakcap_r1_eta5_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,276.3,276.3,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20813.7,0.0,2813.7,0.0,21090.00000000009,20813.7,0.0,0,,0.0,0.0,,0.0,0.5,26.102190848481282,26.04061643145616,0.3289857264071717,0.32882123354396814,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 06:30:00,1946,peakcap_r1_eta5_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,276.3,276.3,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20813.7,0.0,2813.7,0.0,21090.00000000009,20826.84455950977,0.0,0,,0.0,0.0,,0.0,0.5,26.04061643145616,25.97798728879439,0.32882123354396814,0.32865682292719617,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 06:45:00,1947,peakcap_r1_eta5_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,276.3,276.3,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20813.7,0.0,2813.7,0.0,21090.00000000009,20858.28,0.0,0,,0.0,0.0,,0.0,0.5,25.97798728879439,25.914424010879713,0.32865682292719617,0.3284924945157326,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 07:00:00,1948,peakcap_r1_eta5_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,593.64,593.64,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20496.36,0.0,2496.36,0.0,21090.00000000009,20858.28,0.0,0,,0.0,0.0,,0.0,0.5,25.914424010879713,25.850052018440792,0.3284924945157326,0.32832824826847473,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 07:15:00,1949,peakcap_r1_eta5_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,593.64,593.64,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21428.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20496.36,0.0,2496.36,0.0,21090.00000000009,20858.28,0.0,0,,0.0,0.0,,0.0,0.5,25.850052018440792,25.785001020810334,0.32832824826847473,0.3281640841443405,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 07:30:00,1950,peakcap_r1_eta5_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,593.64,593.64,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21416.88404195512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20496.36,0.0,2496.36,0.0,21090.00000000009,20858.28,0.0,0,,0.0,0.0,,0.0,0.5,25.785001020810334,25.71940445584602,0.3281640841443405,0.3280000021022684,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 07:45:00,1951,peakcap_r1_eta5_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,593.64,593.64,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21406.926184058117,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20496.36,0.0,2496.36,0.0,21090.00000000009,21077.7,0.0,0,,0.0,0.0,,0.0,0.5,25.71940445584602,25.65339891391143,0.3280000021022684,0.32783600210121727,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 08:00:00,1952,peakcap_r1_eta5_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,1006.14,1006.14,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16993.86,0.0,0.0,1006.14,21090.00000000009,20858.28,0.0,0,,0.0,0.0,,0.0,0.5,25.653398913911428,25.75212354838342,0.32783600210121727,0.3276720841001667,18000.0,1.0,False,0,0,0
2025-07-21 08:15:00,1953,peakcap_r1_eta5_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,1006.14,1006.14,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16993.86,0.0,0.0,1006.14,21090.00000000009,21077.7,0.0,0,,0.0,0.0,,0.0,0.5,25.75212354838342,25.849791350210154,0.3276720841001667,0.3275082480581166,18000.0,1.0,False,0,0,0
2025-07-21 08:30:00,1954,peakcap_r1_eta5_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,1006.14,1006.14,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16993.86,0.0,0.0,1006.14,21090.00000000009,20858.28,0.0,0,,0.0,0.0,,0.0,0.5,25.849791350210154,25.946550009793857,0.3275082480581166,0.3273444939340876,18000.0,1.0,False,0,0,0
2025-07-21 08:45:00,1955,peakcap_r1_eta5_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,1006.14,1006.14,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16993.86,0.0,0.0,1006.14,21090.00000000009,21077.700000000004,0.0,0,,0.0,0.0,,0.0,0.5,25.946550009793857,26.042547927329466,0.3273444939340876,0.3271808216871206,18000.0,1.0,False,0,0,0
2025-07-21 09:00:00,1956,peakcap_r1_eta5_mpc_tes,mpc,27.0,23.0,18000.0,1211.82,1211.82,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16788.18,0.0,0.0,1211.82,21090.00000000009,21077.7,0.0,0,,0.0,0.0,,0.0,0.5,26.042547927329466,26.137933595238238,0.3271808216871206,0.3270172312762771,18000.0,1.0,False,0,0,0
2025-07-21 09:15:00,1957,peakcap_r1_eta5_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,1211.82,1211.82,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16788.18,0.0,0.0,1211.82,21090.00000000009,21077.7,0.0,0,,0.0,0.0,,0.0,0.5,26.137933595238238,26.23285498010572,0.3270172312762771,0.32685372266063895,18000.0,1.0,False,0,0,0
2025-07-21 09:30:00,1958,peakcap_r1_eta5_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,1211.82,1211.82,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16788.18,0.0,0.0,1211.82,21090.00000000009,21077.7,0.0,0,,0.0,0.0,,0.0,0.5,26.23285498010572,26.327458906771263,0.32685372266063895,0.32669029579930864,18000.0,1.0,False,0,0,0
2025-07-21 09:45:00,1959,peakcap_r1_eta5_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,1211.82,1211.82,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16788.18,0.0,0.0,1211.82,21090.00000000009,21077.7,0.0,0,,0.0,0.0,,0.0,0.5,26.327458906771263,26.421890447207065,0.32669029579930864,0.326526950651409,18000.0,1.0,False,0,0,0
2025-07-21 10:00:00,1960,peakcap_r1_eta5_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,1119.18,1119.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16880.82,0.0,0.0,1119.18,21090.00000000009,21077.7,0.0,0,,0.0,0.0,,0.0,0.5,26.421890447207065,26.516292316804268,0.326526950651409,0.32636368717608333,18000.0,1.0,False,0,0,0
2025-07-21 10:15:00,1961,peakcap_r1_eta5_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,1119.18,1119.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,21406.926184058117,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16880.82,0.0,0.0,1119.18,21090.00000000009,21077.7,0.0,0,,0.0,0.0,,0.0,0.5,26.516292316804268,26.610804280651788,0.32636368717608333,0.3262005053324953,18000.0,1.0,False,0,0,0
2025-07-21 10:30:00,1962,peakcap_r1_eta5_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,1119.18,1119.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,21416.88404195512,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16880.82,0.0,0.0,1119.18,21090.00000000009,21077.7,0.0,0,,0.0,0.0,,0.0,0.5,26.610804280651784,26.705562572350864,0.3262005053324953,0.32603740507982903,18000.0,1.0,False,0,0,0
2025-07-21 10:45:00,1963,peakcap_r1_eta5_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,1119.18,1119.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,21428.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16880.82,0.0,0.0,1119.18,21090.00000000009,21077.7,0.0,0,,0.0,0.0,,0.0,0.5,26.705562572350864,26.800699327854662,0.32603740507982903,0.32587438637728916,18000.0,1.0,False,0,0,0
2025-07-21 11:00:00,1964,peakcap_r1_eta5_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,441.9,441.9,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,21090.00000000009,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20648.1,0.0,2648.1,0.0,21090.00000000009,21077.7,0.0,0,,0.0,0.0,,0.0,0.5,26.800699327854662,26.731342036757756,0.32587438637728916,0.32571144918410055,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 11:15:00,1965,peakcap_r1_eta5_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,441.9,441.9,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,21090.00000000009,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20648.1,0.0,2648.1,0.0,21090.00000000009,21077.7,0.0,0,,0.0,0.0,,0.0,0.5,26.731342036757756,26.663541138385785,0.32571144918410055,0.32554859345950854,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 11:30:00,1966,peakcap_r1_eta5_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,441.9,441.9,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,21090.00000000009,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20648.1,0.0,2648.1,0.0,21090.00000000009,21077.7,0.0,0,,0.0,0.0,,0.0,0.5,26.663541138385785,26.597408044247537,0.32554859345950854,0.3253858191627788,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 11:45:00,1967,peakcap_r1_eta5_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,441.9,441.9,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,21090.00000000009,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20648.1,0.0,2648.1,0.0,21090.00000000009,21077.7,0.0,0,,0.0,0.0,,0.0,0.5,26.597408044247537,26.533048030496232,0.3253858191627788,0.32522312625319744,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 12:00:00,1968,peakcap_r1_eta5_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,836.52,836.52,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,21090.00000000009,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20253.48,0.0,2253.48,0.0,21090.00000000009,21077.7,0.0,0,,0.0,0.0,,0.0,0.5,26.533048030496232,26.47055978145965,0.32522312625319744,0.32506051469007086,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 12:15:00,1969,peakcap_r1_eta5_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,836.52,836.52,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,21090.00000000009,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20253.48,0.0,2253.48,0.0,21090.00000000009,21077.7,0.0,0,,0.0,0.0,,0.0,0.5,26.470559781459645,26.410034961429307,0.32506051469007086,0.32489798443272583,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 12:30:00,1970,peakcap_r1_eta5_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,836.52,836.52,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,21090.00000000009,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20253.48,0.0,2253.48,0.0,21090.00000000009,21077.7,0.0,0,,0.0,0.0,,0.0,0.5,26.410034961429307,26.351557816542222,0.32489798443272583,0.3247355354405095,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 12:45:00,1971,peakcap_r1_eta5_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,836.52,836.52,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,21090.00000000009,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20253.48,0.0,2253.48,0.0,21090.00000000009,21077.7,0.0,0,,0.0,0.0,,0.0,0.5,26.351557816542222,26.29520480845976,0.3247355354405095,0.32457316767278926,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 13:00:00,1972,peakcap_r1_eta5_mpc_tes,mpc,30.0,26.0,18000.0,1157.46,1157.46,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19932.54,0.0,1932.54,0.0,21090.00000000009,21077.7,0.0,0,,0.0,0.0,,0.0,0.5,26.29520480845976,26.241044281412176,0.32457316767278926,0.3244108810889529,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 13:15:00,1973,peakcap_r1_eta5_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,1157.46,1157.46,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19932.54,0.0,1932.54,0.0,21090.00000000009,21077.7,0.0,0,,0.0,0.0,,0.0,0.5,26.241044281412176,26.189136164034345,0.3244108810889529,0.3242486756484084,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 13:30:00,1974,peakcap_r1_eta5_mpc_tes,mpc,30.703899405809462,26.703899405809462,18000.0,1157.46,1157.46,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19932.54,0.0,1932.54,0.0,21090.00000000009,21077.7,0.0,0,,0.0,0.0,,0.0,0.5,26.189136164034345,26.13953170726933,0.3242486756484084,0.3240865513105842,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 13:45:00,1975,peakcap_r1_eta5_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,1157.46,1157.46,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19932.54,0.0,1932.54,0.0,21090.00000000009,21077.7,0.0,0,,0.0,0.0,,0.0,0.5,26.13953170726933,26.09227325946196,0.3240865513105842,0.32392450803492895,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 14:00:00,1976,peakcap_r1_eta5_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,801.6,801.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20288.4,0.0,2288.4,0.0,21090.00000000009,21077.7,0.0,0,,0.0,0.0,,0.0,0.5,26.09227325946196,26.047394079605276,0.32392450803492895,0.3237625457809115,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 14:15:00,1977,peakcap_r1_eta5_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,801.6,801.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20288.4,0.0,2288.4,0.0,21090.00000000009,21077.7,0.0,0,,0.0,0.0,,0.0,0.5,26.047394079605276,26.004918189539453,0.3237625457809115,0.32360066450802105,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 14:30:00,1978,peakcap_r1_eta5_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,801.6,801.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20288.4,0.0,2288.4,0.0,21090.00000000009,21077.7,0.0,0,,0.0,0.0,,0.0,0.5,26.004918189539453,25.964860265735865,0.32360066450802105,0.32343886417576706,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 14:45:00,1979,peakcap_r1_eta5_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,801.6,801.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20288.4,0.0,2288.4,0.0,21090.00000000009,21077.7,0.0,0,,0.0,0.0,,0.0,0.5,25.964860265735865,25.927225571129586,0.32343886417576706,0.3232771447436792,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 15:00:00,1980,peakcap_r1_eta5_mpc_tes,mpc,33.0,29.0,18000.0,554.7,554.7,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20535.3,0.0,2535.3,0.0,21090.00000000009,21077.7,0.0,0,,0.0,0.0,,0.0,0.5,25.927225571129586,25.892009927291983,0.3232771447436792,0.32311550617130735,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 15:15:00,1981,peakcap_r1_eta5_mpc_tes,mpc,33.39241877538086,29.39241877538086,18000.0,554.7,554.7,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21844.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20535.3,0.0,2535.3,0.0,21090.00000000009,21077.7,0.0,0,,0.0,0.0,,0.0,0.5,25.892009927291983,25.859199727062485,0.32311550617130735,0.3229539484182217,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 15:30:00,1982,peakcap_r1_eta5_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,554.7,554.7,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20535.3,0.0,2535.3,0.0,21090.00000000009,21077.7,0.0,0,,0.0,0.0,,0.0,0.5,25.859199727062485,25.82877198758519,0.3229539484182217,0.32279247144401263,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 15:45:00,1983,peakcap_r1_eta5_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,554.7,554.7,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20535.3,0.0,2535.3,0.0,21090.00000000009,21077.7,0.0,0,,0.0,0.0,,0.0,0.5,25.82877198758519,25.800694443523067,0.32279247144401263,0.32263107520829065,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 16:00:00,1984,peakcap_r1_eta5_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,231.72,231.72,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,21090.00000000009,21927.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20858.28,0.0,2858.28,0.0,21090.00000000009,21077.7,0.0,0,,0.0,0.0,,0.0,0.5,25.800694443523067,25.774925680050462,0.32263107520829065,0.32246975967068653,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 16:15:00,1985,peakcap_r1_eta5_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,231.72,231.72,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,21090.00000000009,21954.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20858.28,0.0,2858.28,0.0,21090.00000000009,21077.7,0.0,0,,0.0,0.0,,0.0,0.5,25.774925680050462,25.75141530505416,0.32246975967068653,0.3223085247908512,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 16:30:00,1986,peakcap_r1_eta5_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,231.72,231.72,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,21090.00000000009,21981.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20858.28,0.0,2858.28,0.0,21090.00000000009,21077.7,0.0,0,,0.0,0.0,,0.0,0.5,25.75141530505416,25.730104159805553,0.3223085247908512,0.32214737052845577,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 16:45:00,1987,peakcap_r1_eta5_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,231.72,231.72,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,21090.00000000009,22007.068714174606,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20858.28,0.0,2858.28,0.0,21090.00000000009,21077.7,0.0,0,,0.0,0.0,,0.0,0.5,25.730104159805553,25.710924567201538,0.32214737052845577,0.3219862968431916,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 17:00:00,1988,peakcap_r1_eta5_mpc_tes,mpc,36.0,32.0,18000.0,121.74,121.74,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22032.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20275.26,0.0,2275.26,0.0,21090.00000000009,21077.7,0.0,0,,0.0,0.0,,0.0,0.5,25.710924567201538,25.735050616511028,0.3219862968431916,0.32182530369477,20397.0,1.1331666666666667,False,0,0,1
2025-07-21 17:15:00,1989,peakcap_r1_eta5_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,121.74,121.74,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22056.006340664466,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20275.26,0.0,2275.26,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.735050616511028,25.760916452157566,0.32182530369477,0.32166439104292266,20397.0,1.1331666666666667,False,0,0,1
2025-07-21 17:30:00,1990,peakcap_r1_eta5_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,121.74,121.74,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22078.984937331767,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20275.26,0.0,2275.26,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.760916452157566,25.788431995343224,0.32166439104292266,0.3215035588474012,20397.0,1.1331666666666667,False,0,0,1
2025-07-21 17:45:00,1991,peakcap_r1_eta5_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,121.74,121.74,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22100.837392123227,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20275.26,0.0,2275.26,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.788431995343224,25.817499986629045,0.3215035588474012,0.3213428070679775,20397.0,1.1331666666666667,False,0,0,1
2025-07-21 18:00:00,1992,peakcap_r1_eta5_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,12.3,12.3,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22121.470129472586,2160.0,19052.05021485591,19052.05021485591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8660022824934505,7.008144730658342,2718.5583270718453,2718.5583270718453,20706.258327071846,0.0,2706.258327071845,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.817499986629045,25.828876026457884,0.3213428070679775,0.32118213566444354,20718.558327071845,1.151031018170658,False,0,0,1
2025-07-21 18:15:00,1993,peakcap_r1_eta5_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,12.3,12.3,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22140.794796830916,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21077.7,0.0,3077.7,0.0,21090.00000000009,21077.7,0.0,0,,0.0,0.0,,0.0,0.5,25.828876026457884,25.819588192311475,0.32118213566444354,0.3210215445966113,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 18:30:00,1994,peakcap_r1_eta5_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,12.3,12.3,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22158.728643005812,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21077.7,0.0,3077.7,0.0,21090.00000000009,21077.7,0.0,0,,0.0,0.0,,0.0,0.5,25.819588192311475,25.811753683964554,0.3210215445966113,0.320861033824313,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 18:45:00,1995,peakcap_r1_eta5_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,12.3,12.3,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22175.194872514698,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21077.7,0.0,3077.7,0.0,21090.00000000009,21077.7,0.0,0,,0.0,0.0,,0.0,0.5,25.811753683964554,25.805249668907464,0.320861033824313,0.3207006033074009,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 19:00:00,1996,peakcap_r1_eta5_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22190.122974434875,2160.0,0.0,0.0,0.0,443.8542053522581,0.0,0.09863426785605735,-0.09863426785605735,0.0,0.09863426785605735,0.09863426785605735,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000009,20962.786009476324,0.0,0,,0.0,0.0,,0.0,0.5,25.805249668907464,25.961619590357444,0.3207006033074009,0.31383955546117814,18000.0,1.0,False,0,0,0
2025-07-21 19:15:00,1997,peakcap_r1_eta5_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22203.44902434212,2160.0,0.0,0.0,0.0,893.8542053520414,0.0,0.1986342678560092,-0.1986342678560092,0.0,0.09999999999995186,0.09999999999995186,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.961619590357444,26.114776028648272,0.31383955546117814,0.3001884598780122,18000.0,1.0,False,0,0,0
2025-07-21 19:30:00,1998,peakcap_r1_eta5_mpc_tes,mpc,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22215.115958044873,2160.0,0.0,0.0,0.0,1343.8542053520414,0.0,0.2986342678560092,-0.2986342678560092,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.114776028648272,26.264607441169243,0.3001884598780122,0.27975071158176823,18000.0,1.0,False,0,0,0
2025-07-21 19:45:00,1999,peakcap_r1_eta5_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22225.073815941883,2160.0,0.0,0.0,0.0,1793.8542053520414,0.0,0.3986342678560092,-0.3986342678560092,0.0,0.09999999999999998,0.09999999999999998,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000009,20962.786009476327,0.0,0,,0.0,0.0,,0.0,0.5,26.26460744116924,26.410999009642985,0.27975071158176823,0.25252970389880286,18000.0,1.0,False,0,0,0
2025-07-21 20:00:00,2000,peakcap_r1_eta5_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22233.279956956878,2160.0,0.0,0.0,0.0,2243.8542053548144,0.0,0.49863426785662546,-0.49863426785662546,0.0,0.10000000000061626,0.10000000000061626,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000009,20962.786009476407,0.0,0,,0.0,0.0,,0.0,0.5,26.410999009642985,26.55383323031084,0.25252970389880286,0.2185288284587675,18000.0,1.0,False,0,0,0
2025-07-21 20:15:00,2001,peakcap_r1_eta5_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22239.699241134196,2160.0,0.0,0.0,0.0,1799.9999999980619,0.0,0.3999999999995693,-0.3999999999995693,0.0,0.09863426785705615,0.09863426785705615,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.55383323031084,26.699694421603965,0.2185288284587675,0.19124565100108915,18000.0,1.0,False,0,0,0
