timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-24 15:45:00,2271,peakcap_r1_eta5_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,657.3,657.3,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20432.7,0.0,2432.7,0.0,21090.00000000009,21049.92,0.0,0,,0.0,0.0,,0.0,0.5,25.8369589096272,25.808835314128594,0.340088559175739,0.33991851489615116,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 16:00:00,2272,peakcap_r1_eta5_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,552.48,552.48,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,21090.00000000009,21927.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20537.52,0.0,2537.52,0.0,21090.00000000009,21049.92,0.0,0,,0.0,0.0,,0.0,0.5,25.808835314128594,25.783020758258832,0.33991851489615116,0.3397485556387031,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 16:15:00,2273,peakcap_r1_eta5_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,552.48,552.48,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,21090.00000000009,21954.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20537.52,0.0,2537.52,0.0,21090.00000000009,21049.92,0.0,0,,0.0,0.0,,0.0,0.5,25.783020758258832,25.759464848447607,0.3397485556387031,0.33957868136088376,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 16:30:00,2274,peakcap_r1_eta5_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,552.48,552.48,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,21090.00000000009,21981.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20537.52,0.0,2537.52,0.0,21090.00000000009,21049.92,0.0,0,,0.0,0.0,,0.0,0.5,25.759464848447607,25.73810842451741,0.33957868136088376,0.33940889202020336,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 16:45:00,2275,peakcap_r1_eta5_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,552.48,552.48,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,21090.00000000009,22007.068714174606,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20537.52,0.0,2537.52,0.0,21090.00000000009,21049.92,0.0,0,,0.0,0.0,,0.0,0.5,25.73810842451741,25.718883807924392,0.33940889202020336,0.33923918757419325,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 17:00:00,2276,peakcap_r1_eta5_mpc_tes,mpc,36.0,32.0,18000.0,297.84,297.84,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22032.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20099.16,0.0,2099.16,0.0,21090.00000000009,21049.92,0.0,0,,0.0,0.0,,0.0,0.5,25.718883807924392,25.742965086504817,0.33923918757419325,0.33906956798040616,20397.0,1.1331666666666667,False,0,0,1
2025-07-24 17:15:00,2277,peakcap_r1_eta5_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,297.84,297.84,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22056.006340664466,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20099.16,0.0,2099.16,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.742965086504817,25.76878640325764,0.33906956798040616,0.338900033196416,20397.0,1.1331666666666667,False,0,0,1
2025-07-24 17:30:00,2278,peakcap_r1_eta5_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,297.84,297.84,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22078.984937331767,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20099.16,0.0,2099.16,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.76878640325764,25.79625767796836,0.338900033196416,0.3387305831798178,20397.0,1.1331666666666667,False,0,0,1
2025-07-24 17:45:00,2279,peakcap_r1_eta5_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,297.84,297.84,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22100.837392123227,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20099.16,0.0,2099.16,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.79625767796836,25.825281649789414,0.3387305831798178,0.3385612178882279,20397.0,1.1331666666666667,False,0,0,1
2025-07-24 18:00:00,2280,peakcap_r1_eta5_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,40.08,40.08,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22121.470129472586,2160.0,19351.72471131251,19351.72471131251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8796238505142049,7.020862444120865,2756.3173136253754,2756.3173136253754,20716.237313625374,0.0,2716.2373136253755,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.825281649789414,25.834366359039553,0.3385612178882279,0.3383919372792838,20756.317313625375,1.1531287396458543,False,0,0,1
2025-07-24 18:15:00,2281,peakcap_r1_eta5_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,40.08,40.08,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22140.794796830916,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21049.92,0.0,3049.92,0.0,21090.00000000009,21070.08,0.0,0,,0.0,0.0,,0.0,0.5,25.834366359039553,25.82504764177237,0.3383919372792838,0.33822274131064417,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 18:30:00,2282,peakcap_r1_eta5_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,40.08,40.08,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22158.728643005812,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21049.92,0.0,3049.92,0.0,21090.00000000009,21070.08,0.0,0,,0.0,0.0,,0.0,0.5,25.82504764177237,25.81718242402223,0.33822274131064417,0.3380536299399889,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 18:45:00,2283,peakcap_r1_eta5_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,40.08,40.08,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22175.194872514698,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21049.92,0.0,3049.92,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.81718242402223,25.81064787230232,0.3380536299399889,0.3378846031250189,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 19:00:00,2284,peakcap_r1_eta5_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22190.122974434875,2160.0,0.0,0.0,0.0,449.999999999229,0.0,0.09999999999982866,-0.09999999999982866,0.0,0.09999999999982866,0.09999999999982866,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.81064787230232,25.966941335398346,0.3378846031250189,0.3309221825625985,18000.0,1.0,False,0,0,0
2025-07-24 19:15:00,2285,peakcap_r1_eta5_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22203.44902434212,2160.0,0.0,0.0,0.0,899.9999999989852,0.0,0.1999999999997745,-0.1999999999997745,0.0,0.09999999999994584,0.09999999999994584,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000009,20959.149236398942,0.0,0,,0.0,0.0,,0.0,0.5,25.966941335398346,26.120021745413464,0.3309221825625985,0.31716976494959337,18000.0,1.0,False,0,0,0
2025-07-24 19:30:00,2286,peakcap_r1_eta5_mpc_tes,mpc,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22215.115958044873,2160.0,0.0,0.0,0.0,1349.9999999989855,0.0,0.29999999999977456,-0.29999999999977456,0.0,0.10000000000000006,0.10000000000000006,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.120021745413464,26.26977755731778,0.31716976494959337,0.2966307452845252,18000.0,1.0,False,0,0,0
2025-07-24 19:45:00,2287,peakcap_r1_eta5_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22225.073815941883,2160.0,0.0,0.0,0.0,1799.9999999989855,0.0,0.39999999999977454,-0.39999999999977454,0.0,0.09999999999999998,0.09999999999999998,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.269777557317777,26.416093950428333,0.2966307452845252,0.26930851686842,18000.0,1.0,False,0,0,0
2025-07-24 20:00:00,2288,peakcap_r1_eta5_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22233.279956956878,2160.0,0.0,0.0,0.0,2249.9999999992815,0.0,0.49999999999984035,-0.49999999999984035,0.0,0.10000000000006581,0.10000000000006581,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000009,20959.149236398942,0.0,0,,0.0,0.0,,0.0,0.5,26.416093950428333,26.558853418594435,0.26930851686842,0.23520647130564884,18000.0,1.0,False,0,0,0
2025-07-24 20:15:00,2289,peakcap_r1_eta5_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22239.699241134196,2160.0,0.0,0.0,0.0,2020.6141048154832,0.0,0.44902535662566295,-0.44902535662566295,0.0,0.0509746433741774,0.0509746433741774,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.558853418594435,26.703031765542335,0.23520647130564884,0.20458442808183958,18000.0,1.0,False,0,0,0
2025-07-24 20:30:00,2290,peakcap_r1_eta5_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22244.304180113482,2160.0,0.0,0.0,0.0,1570.6141048154832,0.0,0.3490253566256629,-0.3490253566256629,0.0,0.10000000000000003,0.10000000000000003,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000009,21070.08,0.0,0,,0.0,0.0,,0.0,0.5,26.703031765542335,26.850133870146408,0.20458442808183958,0.1807711741405118,18000.0,1.0,False,0,0,0
2025-07-24 20:45:00,2291,peakcap_r1_eta5_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,22247.07505483908,2160.0,0.0,0.0,0.0,1120.614104815483,0.0,0.24902535662566289,-0.24902535662566289,0.0,0.10000000000000003,0.10000000000000003,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000009,20959.149236398553,0.0,0,,0.0,0.0,,0.0,0.5,26.850133870146408,27.00000000000002,0.1807711741405118,0.16376330508702425,18000.0,1.0,False,0,0,0
2025-07-24 21:00:00,2292,peakcap_r1_eta5_mpc_tes,mpc,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,22248.0,2160.0,20329.385895184114,20329.385895184114,0.0,670.6141048185796,0.0,0.14902535662635102,-0.14902535662635102,0.0,0.09999999999931186,0.09999999999931186,0.1,2,14000.0,22000.0,0.9240629952356415,7.060033817737604,2879.5026227931994,2879.5026227931994,20879.5026227932,0.0,2879.5026227931994,0.0,21090.00000000009,20959.149236399015,0.0,0,,0.0,0.0,,0.0,0.5,27.00000000000002,27.0,0.16376330508702425,0.15355741822888624,20879.5026227932,1.1599723679329554,False,0,0,1
2025-07-24 21:15:00,2293,peakcap_r1_eta5_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,22247.07505483908,2160.0,22000.0,22000.0,0.0,220.61410481857956,0.0,0.04902535662635101,-0.04902535662635101,0.0,0.1,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.990773132873162,0.15355741822888624,0.15015011257504687,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 21:30:00,2294,peakcap_r1_eta5_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,22244.304180113482,2160.0,19738.17307628186,19738.17307628186,0.0,0.0,0.0,0.0,0.0,0.0,0.04902535662635101,0.04902535662635101,0.1,2,14000.0,22000.0,0.897189685285539,7.036757241533161,2805.0098076115137,2805.0098076115137,20805.009807611514,0.0,2805.0098076115137,0.0,21090.00000000009,20953.105253988633,0.0,0,,0.0,0.0,,0.0,0.5,26.990773132873162,27.0,0.15015011257504687,0.15007503751875936,20805.009807611514,1.1558338782006397,False,0,0,1
2025-07-24 21:45:00,2295,peakcap_r1_eta5_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,22239.699241134196,2160.0,20913.533761814546,20913.533761814546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9506151709915702,7.0818788912340755,2953.105253988633,2953.105253988633,20953.105253988633,0.0,2953.105253988633,0.0,21090.00000000009,21070.08,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15007503751875936,0.15,20953.105253988633,1.1640614029993686,False,0,0,1
2025-07-24 22:00:00,2296,peakcap_r1_eta5_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,22233.279956956878,2160.0,20852.41089915197,20846.666218300907,5.7446808510631975,0.0,0.0012765957446807105,0.0,0.0012765957446807105,0.0012765957446807105,0.0,0.0012765957446807105,0.1,2,14000.0,22000.0,0.9478368590523624,7.079644253948132,2945.4037732931465,2945.4037732931465,20945.403773293147,0.0,2945.4037732931465,0.0,21090.00000000009,21070.08,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15,0.15,20945.403773293147,1.1636335429607303,False,0,0,1
2025-07-24 22:15:00,2297,peakcap_r1_eta5_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,22225.073815941883,2160.0,20766.93026357917,20761.185582728103,5.7446808510631975,0.0,0.0012765957446807105,0.0,0.0012765957446807105,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.943951375617235,7.076499431033396,2934.6332132109746,2934.6332132109746,20934.633213210975,0.0,2934.6332132109746,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15,0.15,20934.633213210975,1.1630351785117208,False,0,0,1
2025-07-24 22:30:00,2298,peakcap_r1_eta5_mpc_tes,mpc,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,22215.115958044873,2160.0,20663.202577152017,20657.45789630095,5.7446808510631975,0.0,0.0012765957446807105,0.0,0.0012765957446807105,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9392364807796372,7.0726521611828375,2921.563524721154,2921.563524721154,20921.563524721154,0.0,2921.563524721154,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15,0.15,20921.563524721154,1.1623090847067308,False,0,0,1
2025-07-24 22:45:00,2299,peakcap_r1_eta5_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,22203.44902434212,2160.0,20541.672017748042,20535.927336896977,5.7446808510631975,0.0,0.0012765957446807105,0.0,0.0012765957446807105,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9337123644430928,7.068100559889344,2906.250674236253,2906.250674236253,20906.250674236253,0.0,2906.250674236253,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15,0.15,20906.250674236253,1.161458370790903,False,0,0,1
2025-07-24 23:00:00,2300,peakcap_r1_eta5_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,21090.00000000009,22190.122974434875,2160.0,20402.858997880805,20397.11431702974,5.7446808510631975,0.0,0.0012765957446807105,0.0,0.0012765957446807105,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9274026817218548,7.062842654655125,2888.760233732981,2888.760233732981,20888.76023373298,0.0,2888.760233732981,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15,0.15,20888.76023373298,1.1604866796518323,False,0,0,1
2025-07-24 23:15:00,2301,peakcap_r1_eta5_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,21090.00000000009,22175.194872514698,2160.0,20247.357936212386,20241.61325536132,5.7446808510631975,0.0,0.0012765957446807105,0.0,0.0012765957446807105,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9203344516460176,7.056876518790133,2869.1670999627604,2869.1670999627604,20869.16709996276,0.0,2869.1670999627604,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15,0.15,20869.16709996276,1.1593981722201534,False,0,0,1
2025-07-24 23:30:00,2302,peakcap_r1_eta5_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,21090.00000000009,22158.728643005812,2160.0,20075.834712161475,20070.09003131041,5.7446808510631975,0.0,0.0012765957446807105,0.0,0.0012765957446807105,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9125379414618853,7.0502004306549315,2847.5551737323476,2847.5551737323476,20847.555173732348,0.0,2847.5551737323476,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15,0.15,20847.555173732348,1.1581975096517971,False,0,0,1
2025-07-24 23:45:00,2303,peakcap_r1_eta5_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,21090.00000000009,22140.794796830916,2160.0,22000.0,21544.255319148935,455.7446808510632,0.0,0.10127659574468072,0.0,0.10127659574468072,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.987542678608797,0.15,0.15587499999999999,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 00:00:00,2304,peakcap_r1_eta5_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,22121.470129472586,2160.0,22000.0,21994.255319148935,5.744680851064913,0.0,0.001276595744681092,0.0,0.001276595744681092,0.09999999999999963,0.0,0.09999999999999963,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.987542678608797,26.970270690013052,0.15587499999999999,0.15587206250000002,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 00:15:00,2305,peakcap_r1_eta5_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,22100.837392123227,2160.0,16500.0,16044.255319148935,455.7446808510649,0.0,0.10127659574468109,0.0,0.10127659574468109,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.970270690013052,26.99610892374774,0.15587206250000002,0.16174412646875003,20397.0,1.1331666666666667,False,0,0,1
2025-07-25 00:30:00,2306,peakcap_r1_eta5_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,22078.984937331767,2160.0,22000.0,21994.255319148935,5.744680851064913,0.0,0.001276595744681092,0.0,0.001276595744681092,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.99610892374774,26.975469594387086,0.16174412646875003,0.16173825440551567,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 00:45:00,2307,peakcap_r1_eta5_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,22056.006340664466,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.001276595744681092,0.0,0.001276595744681092,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.00000000009,21090.00000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.975469594387086,26.953108073283072,0.16173825440551567,0.16165738527831292,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 01:00:00,2308,peakcap_r1_eta5_mpc_tes,mpc,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,22032.0,2160.0,16500.0,16129.658874095641,370.34112590435836,0.0,0.0822980279787463,0.0,0.0822980279787463,0.0822980279787463,0.0,0.0822980279787463,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.953108073283072,26.973024398815138,0.16165738527831292,0.16641156572942511,20397.0,1.1331666666666667,False,0,0,1
2025-07-25 01:15:00,2309,peakcap_r1_eta5_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,22007.068714174606,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0822980279787463,0.0,0.0822980279787463,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.973024398815138,26.946853379866695,0.16641156572942511,0.16632835994656042,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 01:30:00,2310,peakcap_r1_eta5_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21981.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.00000000009,21090.00000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.946853379866695,26.91881789544727,0.16632835994656042,0.16624519576658714,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 01:45:00,2311,peakcap_r1_eta5_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21954.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.91881789544727,26.88887312673936,0.16624519576658714,0.16616207316870385,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 02:00:00,2312,peakcap_r1_eta5_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21927.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.00000000009,21090.00000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.88887312673936,26.85698335817366,0.16616207316870385,0.16607899213211952,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 02:15:00,2313,peakcap_r1_eta5_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.85698335817366,26.82312212515198,0.16607899213211952,0.16599595263605346,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 02:30:00,2314,peakcap_r1_eta5_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.82312212515198,26.787272322185427,0.16599595263605346,0.16591295465973543,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 02:45:00,2315,peakcap_r1_eta5_mpc_tes,mpc,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21844.25415182742,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.787272322185427,26.749426270984653,0.16591295465973543,0.16582999818240557,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 03:00:00,2316,peakcap_r1_eta5_mpc_tes,mpc,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.74942627098465,26.709585748210362,0.16582999818240557,0.16574708318331438,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 03:15:00,2317,peakcap_r1_eta5_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21787.745848172577,2160.0,22000.0,21669.449173332716,330.55082666728487,0.0,0.07345573925939664,0.0,0.07345573925939664,0.07345573925939664,0.0,0.07345573925939664,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.709585748210362,26.670241103965168,0.16574708318331438,0.16997973432321228,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 03:30:00,2318,peakcap_r1_eta5_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.07345573925939664,0.0,0.07345573925939664,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.670241103965168,26.626440738767936,0.16997973432321228,0.16989474445605068,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 03:45:00,2319,peakcap_r1_eta5_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.626440738767936,26.580707711244322,0.16989474445605068,0.16980979708382266,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 04:00:00,2320,peakcap_r1_eta5_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.580707711244322,26.53308108759636,0.16980979708382266,0.16972489218528075,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 04:15:00,2321,peakcap_r1_eta5_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323415,3090.000000000091,3090.000000000091,21090.00000000009,0.0,3090.000000000091,0.0,21090.00000000009,21090.0000000001,0.0,0,,0.0,0.0,,0.0,0.5,26.53308108759636,26.483608924524653,0.16972489218528075,0.16964002973918813,21090.00000000009,1.1716666666666717,False,0,0,1
2025-07-25 04:30:00,2322,peakcap_r1_eta5_mpc_tes,mpc,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.483608924524653,26.43234805848188,0.16964002973918813,0.16955520972431853,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 04:45:00,2323,peakcap_r1_eta5_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.43234805848188,26.379363857358033,0.16955520972431853,0.1694704321194564,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 05:00:00,2324,peakcap_r1_eta5_mpc_tes,mpc,30.0,26.0,18000.0,19.92,19.92,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21070.08,0.0,3070.08,0.0,21090.00000000009,21070.08,0.0,0,,0.0,0.0,,0.0,0.5,26.379363857358033,26.324729935660393,0.1694704321194564,0.16938569690339667,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 05:15:00,2325,peakcap_r1_eta5_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,19.92,19.92,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21070.08,0.0,3070.08,0.0,21090.00000000009,21070.08,0.0,0,,0.0,0.0,,0.0,0.5,26.324729935660393,26.268527834407895,0.16938569690339667,0.16930100405494497,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 05:30:00,2326,peakcap_r1_eta5_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,19.92,19.92,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21070.08,0.0,3070.08,0.0,21090.00000000009,21070.08,0.0,0,,0.0,0.0,,0.0,0.5,26.268527834407895,26.210846667110307,0.16930100405494497,0.1692163535529175,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 05:45:00,2327,peakcap_r1_eta5_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,19.92,19.92,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21070.08,0.0,3070.08,0.0,21090.00000000009,21070.08,0.0,0,,0.0,0.0,,0.0,0.5,26.210846667110307,26.151782733348185,0.1692163535529175,0.16913174537614106,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 06:00:00,2328,peakcap_r1_eta5_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,303.9,303.9,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20786.1,0.0,2786.1,0.0,21090.00000000009,20786.1,0.0,0,,0.0,0.0,,0.0,0.5,26.151782733348185,26.091439101608056,0.16913174537614106,0.169047179503453,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 06:15:00,2329,peakcap_r1_eta5_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,303.9,303.9,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20786.1,0.0,2786.1,0.0,21090.00000000009,20786.1,0.0,0,,0.0,0.0,,0.0,0.5,26.091439101608053,26.029925163159096,0.169047179503453,0.16896265591370127,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 06:30:00,2330,peakcap_r1_eta5_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,303.9,303.9,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20786.1,0.0,2786.1,0.0,21090.00000000009,20786.1,0.0,0,,0.0,0.0,,0.0,0.5,26.029925163159096,25.967356158881497,0.16896265591370127,0.16887817458574442,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 06:45:00,2331,peakcap_r1_eta5_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,303.9,303.9,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,21090.00000000009,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20786.1,0.0,2786.1,0.0,21090.00000000009,20786.1,0.0,0,,0.0,0.0,,0.0,0.5,25.967356158881497,25.90385268107258,0.16887817458574442,0.16879373549845156,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 07:00:00,2332,peakcap_r1_eta5_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,1251.0,1251.0,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21441.87702556512,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19839.0,0.0,1839.0,0.0,21090.00000000009,20138.46,0.0,0,,0.0,0.0,,0.0,0.5,25.90385268107258,25.84291515236382,0.16879373549845156,0.17458433863070233,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 07:15:00,2333,peakcap_r1_eta5_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,1251.0,1251.0,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21428.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19839.0,0.0,1839.0,0.0,21090.00000000009,20138.46,0.0,0,,0.0,0.0,,0.0,0.5,25.84291515236382,25.777904299605044,0.17458433863070233,0.174497046461387,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 07:30:00,2334,peakcap_r1_eta5_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,1251.0,1251.0,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21416.88404195512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19839.0,0.0,1839.0,0.0,21090.00000000009,20354.22,0.0,0,,0.0,0.0,,0.0,0.5,25.777904299605044,25.712347653697513,0.174497046461387,0.1744097979381563,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 07:45:00,2335,peakcap_r1_eta5_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,1251.0,1251.0,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21406.926184058117,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19839.0,0.0,1839.0,0.0,21090.00000000009,21047.22,0.0,0,,0.0,0.0,,0.0,0.5,25.712347653697513,25.649756806275008,0.1744097979381563,0.18019759303918723,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 08:00:00,2336,peakcap_r1_eta5_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,2308.86,2308.86,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15691.14,0.0,0.0,2308.86,21090.00000000009,20983.849401707295,0.0,0,,0.0,0.0,,0.0,0.5,25.649756806275004,25.74850192760245,0.18019759303918723,0.18010749424266764,18000.0,1.0,False,0,0,0
2025-07-25 08:15:00,2337,peakcap_r1_eta5_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,2308.86,2308.86,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15691.14,0.0,0.0,2308.86,21090.00000000009,21047.22,0.0,0,,0.0,0.0,,0.0,0.5,25.74850192760245,25.846190101046076,0.18010749424266764,0.18001744049554633,18000.0,1.0,False,0,0,0
2025-07-25 08:30:00,2338,peakcap_r1_eta5_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,2308.86,2308.86,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15691.14,0.0,0.0,2308.86,21090.00000000009,21047.22,0.0,0,,0.0,0.0,,0.0,0.5,25.846190101046076,25.942969017656328,0.18001744049554633,0.17992743177529857,18000.0,1.0,False,0,0,0
2025-07-25 08:45:00,2339,peakcap_r1_eta5_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,2308.86,2308.86,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15691.14,0.0,0.0,2308.86,21090.00000000009,21047.22,0.0,0,,0.0,0.0,,0.0,0.5,25.942969017656328,26.038987078272708,0.17992743177529857,0.17983746805941092,18000.0,1.0,False,0,0,0
2025-07-25 09:00:00,2340,peakcap_r1_eta5_mpc_tes,mpc,27.0,23.0,18000.0,3130.38,3130.38,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,14869.619999999999,0.0,0.0,3130.38,21090.00000000009,21047.22,0.0,0,,0.0,0.0,,0.0,0.5,26.038987078272708,26.134392775957423,0.17983746805941092,0.17974754932538123,18000.0,1.0,False,0,0,0
2025-07-25 09:15:00,2341,peakcap_r1_eta5_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,3130.38,3130.38,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,14869.619999999999,0.0,0.0,3130.38,21090.00000000009,21047.22,0.0,0,,0.0,0.0,,0.0,0.5,26.134392775957423,26.22933407793336,0.17974754932538123,0.17965767555071854,18000.0,1.0,False,0,0,0
2025-07-25 09:30:00,2342,peakcap_r1_eta5_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,3130.38,3130.38,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,14869.619999999999,0.0,0.0,3130.38,21090.00000000009,21047.22,0.0,0,,0.0,0.0,,0.0,0.5,26.22933407793336,26.32395780967362,0.17965767555071854,0.17956784671294318,18000.0,1.0,False,0,0,0
2025-07-25 09:45:00,2343,peakcap_r1_eta5_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,3130.38,3130.38,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,21090.00000000009,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,14869.619999999999,0.0,0.0,3130.38,21090.00000000009,21047.22,0.0,0,,0.0,0.0,,0.0,0.5,26.32395780967362,26.418409043780596,0.17956784671294318,0.17947806278958672,18000.0,1.0,False,0,0,0
2025-07-25 10:00:00,2344,peakcap_r1_eta5_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,3619.62,3619.62,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,14380.380000000001,0.0,0.0,3619.62,21090.00000000009,21047.22,0.0,0,,0.0,0.0,,0.0,0.5,26.418409043780596,26.512830496272073,0.17947806278958672,0.17938832375819194,18000.0,1.0,False,0,0,0
2025-07-25 10:15:00,2345,peakcap_r1_eta5_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,3619.62,3619.62,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,21406.926184058117,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,14380.380000000001,0.0,0.0,3619.62,21090.00000000009,21047.22,0.0,0,,0.0,0.0,,0.0,0.5,26.512830496272073,26.607361932860083,0.17938832375819194,0.17929862959631285,18000.0,1.0,False,0,0,0
2025-07-25 10:30:00,2346,peakcap_r1_eta5_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,3619.62,3619.62,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,21416.88404195512,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,14380.380000000001,0.0,0.0,3619.62,21090.00000000009,21047.22,0.0,0,,0.0,0.0,,0.0,0.5,26.60736193286008,26.702139587765487,0.17929862959631285,0.1792089802815147,18000.0,1.0,False,0,0,0
2025-07-25 10:45:00,2347,peakcap_r1_eta5_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,3619.62,3619.62,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,21090.00000000009,21428.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,14380.380000000001,0.0,0.0,3619.62,21090.00000000009,21047.22,0.0,0,,0.0,0.0,,0.0,0.5,26.702139587765487,26.79729559755758,0.1792089802815147,0.17911937579137394,18000.0,1.0,False,0,0,0
2025-07-25 11:00:00,2348,peakcap_r1_eta5_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,3833.7,3833.7,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,21090.00000000009,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17256.3,0.0,0.0,743.6999999999998,21090.00000000009,21047.22,0.0,0,,0.0,0.0,,0.0,0.5,26.79729559755758,26.727957452443594,0.17911937579137394,0.17902981610347826,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 11:15:00,2349,peakcap_r1_eta5_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,3833.7,3833.7,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,21090.00000000009,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17256.3,0.0,0.0,743.6999999999998,21090.00000000009,21047.22,0.0,0,,0.0,0.0,,0.0,0.5,26.727957452443594,26.66017559235839,0.17902981610347826,0.17894030119542653,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 11:30:00,2350,peakcap_r1_eta5_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,3833.7,3833.7,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,21090.00000000009,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17256.3,0.0,0.0,743.6999999999998,21090.00000000009,21047.22,0.0,0,,0.0,0.0,,0.0,0.5,26.66017559235839,26.594061429416545,0.17894030119542653,0.17885083104482882,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 11:45:00,2351,peakcap_r1_eta5_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,3833.7,3833.7,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,21090.00000000009,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17256.3,0.0,0.0,743.6999999999998,21090.00000000009,21047.22,0.0,0,,0.0,0.0,,0.0,0.5,26.594061429416545,26.529720240373663,0.17885083104482882,0.17876140562930642,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 12:00:00,2352,peakcap_r1_eta5_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,3387.24,3387.24,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,21090.00000000009,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,17702.760000000002,0.0,0.0,297.23999999999796,21090.00000000009,21047.22,0.0,0,,0.0,0.0,,0.0,0.5,26.529720240373663,26.467250710156517,0.17876140562930642,0.17867202492649178,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 12:15:00,2353,peakcap_r1_eta5_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,3387.24,3387.24,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,21090.00000000009,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,17702.760000000002,0.0,0.0,297.23999999999796,21090.00000000009,21047.22,0.0,0,,0.0,0.0,,0.0,0.5,26.467250710156513,26.406744503652256,0.17867202492649178,0.17858268891402854,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 12:30:00,2354,peakcap_r1_eta5_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,3387.24,3387.24,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,21090.00000000009,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,17702.760000000002,0.0,0.0,297.23999999999796,21090.00000000009,21047.22,0.0,0,,0.0,0.0,,0.0,0.5,26.406744503652256,26.348285867590167,0.17858268891402854,0.17849339756957153,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 12:45:00,2355,peakcap_r1_eta5_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,3387.24,3387.24,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,21090.00000000009,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,17702.760000000002,0.0,0.0,297.23999999999796,21090.00000000009,21047.22,0.0,0,,0.0,0.0,,0.0,0.5,26.348285867590167,26.291951264220565,0.17849339756957153,0.17840415087078676,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 13:00:00,2356,peakcap_r1_eta5_mpc_tes,mpc,30.0,26.0,18000.0,3223.74,3223.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,17866.260000000002,0.0,0.0,133.73999999999796,21090.00000000009,21047.22,0.0,0,,0.0,0.0,,0.0,0.5,26.291951264220565,26.237809038359323,0.17840415087078676,0.17831494879535137,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 13:15:00,2357,peakcap_r1_eta5_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,3223.74,3223.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,17866.260000000002,0.0,0.0,133.73999999999796,21090.00000000009,21047.22,0.0,0,,0.0,0.0,,0.0,0.5,26.237809038359323,26.185919119223662,0.17831494879535137,0.1782257913209537,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 13:30:00,2358,peakcap_r1_eta5_mpc_tes,mpc,30.703899405809462,26.703899405809462,18000.0,3223.74,3223.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,17866.260000000002,0.0,0.0,133.73999999999796,21090.00000000009,21047.22,0.0,0,,0.0,0.0,,0.0,0.5,26.185919119223662,26.13633275833571,0.1782257913209537,0.17813667842529324,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 13:45:00,2359,peakcap_r1_eta5_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,3223.74,3223.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,17866.260000000002,0.0,0.0,133.73999999999796,21090.00000000009,21047.22,0.0,0,,0.0,0.0,,0.0,0.5,26.13633275833571,26.08909230461609,0.17813667842529324,0.1780476100860806,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 14:00:00,2360,peakcap_r1_eta5_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,2665.68,2665.68,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,21090.00000000009,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18424.32,0.0,424.32000000000016,0.0,21090.00000000009,21047.22,0.0,0,,0.0,0.0,,0.0,0.5,26.08909230461609,26.044231017630416,0.1780476100860806,0.17795858628103758,21090.0,1.1716666666666666,False,0,0,1
