timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-23 09:30:00,2150,robust_base_cp20_h12_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,2033.22,2033.22,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15966.78,0.0,0.0,2033.22,21090.0,21038.88,0.0,0,,0.0,0.0,,0.0,0.5,26.256750068390446,26.351219585184385,0.30234776700210486,0.3021965931186038,18000.0,1.0,False,0,0,0
2025-07-23 09:45:00,2151,robust_base_cp20_h12_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,2033.22,2033.22,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15966.78,0.0,0.0,2033.22,21090.0,21038.88,0.0,0,,0.0,0.0,,0.0,0.5,26.351219585184385,26.445517471804113,0.3021965931186038,0.3020454948220445,18000.0,1.0,False,0,0,0
2025-07-23 10:00:00,2152,robust_base_cp20_h12_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,1770.0,1770.0,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16230.0,0.0,0.0,1770.0,21090.0,21038.88,0.0,0,,0.0,0.0,,0.0,0.5,26.445517471804113,26.539786439387957,0.3020454948220445,0.3018944720746335,18000.0,1.0,False,0,0,0
2025-07-23 10:15:00,2153,robust_base_cp20_h12_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,1770.0,1770.0,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21406.926184058117,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16230.0,0.0,0.0,1770.0,21090.0,21038.88,0.0,0,,0.0,0.0,,0.0,0.5,26.539786439387957,26.634166248795943,0.3018944720746335,0.3017435248385962,18000.0,1.0,False,0,0,0
2025-07-23 10:30:00,2154,robust_base_cp20_h12_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,1770.0,1770.0,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21416.88404195512,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16230.0,0.0,0.0,1770.0,21090.0,21038.88,0.0,0,,0.0,0.0,,0.0,0.5,26.63416624879594,26.728793129424208,0.3017435248385962,0.3015926530761769,18000.0,1.0,False,0,0,0
2025-07-23 10:45:00,2155,robust_base_cp20_h12_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,1770.0,1770.0,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21428.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16230.0,0.0,0.0,1770.0,21090.0,21038.88,0.0,0,,0.0,0.0,,0.0,0.5,26.728793129424208,26.82379921304447,0.3015926530761769,0.3014418567496388,18000.0,1.0,False,0,0,0
2025-07-23 11:00:00,2156,robust_base_cp20_h12_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,2533.38,2533.38,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18556.62,0.0,556.6199999999999,0.0,21090.0,21038.88,0.0,0,,0.0,0.0,,0.0,0.5,26.82379921304447,26.754311985093373,0.3014418567496388,0.301291135821264,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 11:15:00,2157,robust_base_cp20_h12_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,2533.38,2533.38,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18556.62,0.0,556.6199999999999,0.0,21090.0,21038.88,0.0,0,,0.0,0.0,,0.0,0.5,26.754311985093373,26.686381880762013,0.301291135821264,0.3011404902533534,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 11:30:00,2158,robust_base_cp20_h12_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,2533.38,2533.38,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18556.62,0.0,556.6199999999999,0.0,21090.0,21038.88,0.0,0,,0.0,0.0,,0.0,0.5,26.686381880762013,26.6201203074479,0.3011404902533534,0.3009899200082267,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 11:45:00,2159,robust_base_cp20_h12_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,2533.38,2533.38,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18556.62,0.0,556.6199999999999,0.0,21090.0,21038.88,0.0,0,,0.0,0.0,,0.0,0.5,26.6201203074479,26.55563253721609,0.3009899200082267,0.30083942504822264,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 12:00:00,2160,robust_base_cp20_h12_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,1969.08,1969.08,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19120.92,0.0,1120.92,0.0,21090.0,21038.88,0.0,0,,0.0,0.0,,0.0,0.5,26.55563253721609,26.493017250329206,0.30083942504822264,0.30068900533569853,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 12:15:00,2161,robust_base_cp20_h12_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,1969.08,1969.08,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19120.92,0.0,1120.92,0.0,21090.0,21038.88,0.0,0,,0.0,0.0,,0.0,0.5,26.493017250329203,26.432366107036476,0.30068900533569853,0.3005386608330307,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 12:30:00,2162,robust_base_cp20_h12_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,1969.08,1969.08,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19120.92,0.0,1120.92,0.0,21090.0,21038.88,0.0,0,,0.0,0.0,,0.0,0.5,26.432366107036476,26.373763349455352,0.3005386608330307,0.3003883915026142,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 12:45:00,2163,robust_base_cp20_h12_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,1969.08,1969.08,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19120.92,0.0,1120.92,0.0,21090.0,21038.88,0.0,0,,0.0,0.0,,0.0,0.5,26.373763349455352,26.317285435250255,0.3003883915026142,0.3002381973068629,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 13:00:00,2164,robust_base_cp20_h12_mpc_tes,mpc,30.0,26.0,18000.0,1744.26,1744.26,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19345.74,0.0,1345.74,0.0,21090.0,21038.88,0.0,0,,0.0,0.0,,0.0,0.5,26.317285435250255,26.263000704676973,0.3002381973068629,0.3000880782082095,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 13:15:00,2165,robust_base_cp20_h12_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,1744.26,1744.26,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19345.74,0.0,1345.74,0.0,21090.0,21038.88,0.0,0,,0.0,0.0,,0.0,0.5,26.263000704676973,26.210969082418277,0.3000880782082095,0.2999380341691054,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 13:30:00,2166,robust_base_cp20_h12_mpc_tes,mpc,30.703899405809462,26.703899405809462,18000.0,1744.26,1744.26,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19345.74,0.0,1345.74,0.0,21090.0,21038.88,0.0,0,,0.0,0.0,,0.0,0.5,26.210969082418277,26.161241815487355,0.2999380341691054,0.2997880651520209,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 13:45:00,2167,robust_base_cp20_h12_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,1744.26,1744.26,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19345.74,0.0,1345.74,0.0,21090.0,21038.88,0.0,0,,0.0,0.0,,0.0,0.5,26.161241815487355,26.113861248321257,0.2997880651520209,0.2996381711194449,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 14:00:00,2168,robust_base_cp20_h12_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,1856.82,1856.82,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19233.18,0.0,1233.18,0.0,21090.0,21038.88,0.0,0,,0.0,0.0,,0.0,0.5,26.113861248321257,26.06886063602724,0.2996381711194449,0.2994883520338852,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 14:15:00,2169,robust_base_cp20_h12_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,1856.82,1856.82,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19233.18,0.0,1233.18,0.0,21090.0,21038.88,0.0,0,,0.0,0.0,,0.0,0.5,26.06886063602724,26.02626399658154,0.2994883520338852,0.29933860785786826,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 14:30:00,2170,robust_base_cp20_h12_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,1856.82,1856.82,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19233.18,0.0,1233.18,0.0,21090.0,21038.88,0.0,0,,0.0,0.0,,0.0,0.5,26.02626399658154,25.986086002613344,0.29933860785786826,0.29918893855393935,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 14:45:00,2171,robust_base_cp20_h12_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,1856.82,1856.82,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19233.18,0.0,1233.18,0.0,21090.0,21038.88,0.0,0,,0.0,0.0,,0.0,0.5,25.986086002613344,25.94833191323713,0.29918893855393935,0.29903934408466243,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 15:00:00,2172,robust_base_cp20_h12_mpc_tes,mpc,33.0,29.0,18000.0,1362.6,1362.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19727.4,0.0,1727.4,0.0,21090.0,21038.88,0.0,0,,0.0,0.0,,0.0,0.5,25.94833191323713,25.912997546225174,0.29903934408466243,0.29888982441262013,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 15:15:00,2173,robust_base_cp20_h12_mpc_tes,mpc,33.39241877538086,29.39241877538086,18000.0,1362.6,1362.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21844.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19727.4,0.0,1727.4,0.0,21090.0,21038.88,0.0,0,,0.0,0.0,,0.0,0.5,25.912997546225174,25.880069290639177,0.29888982441262013,0.2987403795004138,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 15:30:00,2174,robust_base_cp20_h12_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,1362.6,1362.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19727.4,0.0,1727.4,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.880069290639174,25.849524159866757,0.2987403795004138,0.2985910093106636,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 15:45:00,2175,robust_base_cp20_h12_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,1362.6,1362.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19727.4,0.0,1727.4,0.0,21090.0,21038.88,0.0,0,,0.0,0.0,,0.0,0.5,25.849524159866757,25.821329884835553,0.2985910093106636,0.2984417138060083,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 16:00:00,2176,robust_base_cp20_h12_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,886.62,886.62,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21927.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20203.38,0.0,2203.38,0.0,21090.0,21038.88,0.0,0,,0.0,0.0,,0.0,0.5,25.821329884835553,25.795445047005565,0.2984417138060083,0.2982924929491053,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 16:15:00,2177,robust_base_cp20_h12_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,886.62,886.62,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21954.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20203.38,0.0,2203.38,0.0,21090.0,21038.88,0.0,0,,0.0,0.0,,0.0,0.5,25.795445047005565,25.77181925057014,0.2982924929491053,0.29814334670263076,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 16:30:00,2178,robust_base_cp20_h12_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,886.62,886.62,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21981.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20203.38,0.0,2203.38,0.0,21090.0,21038.88,0.0,0,,0.0,0.0,,0.0,0.5,25.77181925057014,25.750393333128006,0.29814334670263076,0.29799427502927944,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 16:45:00,2179,robust_base_cp20_h12_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,886.62,886.62,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,22007.068714174606,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20203.38,0.0,2203.38,0.0,21090.0,21038.88,0.0,0,,0.0,0.0,,0.0,0.5,25.750393333128006,25.73109961392405,0.29799427502927944,0.2978452778917648,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 17:00:00,2180,robust_base_cp20_h12_mpc_tes,mpc,36.0,32.0,18000.0,339.18,339.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22032.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20057.82,0.0,2057.82,0.0,21090.0,21038.88,0.0,0,,0.0,0.0,,0.0,0.5,25.73109961392405,25.755112178595727,0.2978452778917648,0.2976963552528189,20397.0,1.1331666666666667,False,0,0,1
2025-07-23 17:15:00,2181,robust_base_cp20_h12_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,339.18,339.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22056.006340664466,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20057.82,0.0,2057.82,0.0,21090.0,21038.88,0.0,0,,0.0,0.0,,0.0,0.5,25.755112178595727,25.78086516795554,0.2976963552528189,0.2975475070751925,20397.0,1.1331666666666667,False,0,0,1
2025-07-23 17:30:00,2182,robust_base_cp20_h12_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,339.18,339.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22078.984937331767,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20057.82,0.0,2057.82,0.0,21090.0,21038.88,0.0,0,,0.0,0.0,,0.0,0.5,25.78086516795554,25.808268499614833,0.2975475070751925,0.29739873332165495,20397.0,1.1331666666666667,False,0,0,1
2025-07-23 17:45:00,2183,robust_base_cp20_h12_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,339.18,339.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22100.837392123227,2160.0,17819.796485191862,17819.796485191862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8099907493269028,6.951911876837597,2563.294357134175,2563.294357134175,20224.114357134174,0.0,2224.114357134175,0.0,21090.0,21038.88,0.0,0,,0.0,0.0,,0.0,0.5,25.808268499614833,25.827326436925187,0.29739873332165495,0.29725003395499416,20563.294357134175,1.1424052420630098,False,0,0,1
2025-07-23 18:00:00,2184,robust_base_cp20_h12_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,51.12,51.12,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22121.470129472586,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21038.88,0.0,3038.88,0.0,21090.0,21038.88,0.0,0,,0.0,0.0,,0.0,0.5,25.827326436925187,25.81653757958253,0.29725003395499416,0.2971014089380167,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 18:15:00,2185,robust_base_cp20_h12_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,51.12,51.12,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22140.794796830916,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21038.88,0.0,3038.88,0.0,21090.0,21038.88,0.0,0,,0.0,0.0,,0.0,0.5,25.81653757958253,25.80731914919979,0.2971014089380167,0.29695285823354767,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 18:30:00,2186,robust_base_cp20_h12_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,51.12,51.12,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22158.728643005812,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21038.88,0.0,3038.88,0.0,21090.0,21038.88,0.0,0,,0.0,0.0,,0.0,0.5,25.80731914919979,25.79955365422037,0.29695285823354767,0.2968043818044309,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 18:45:00,2187,robust_base_cp20_h12_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,51.12,51.12,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22175.194872514698,2160.0,22000.0,22000.0,0.0,3.650919234656034,0.0,0.0008113153854791187,-0.0008113153854791187,0.0,0.0008113153854791187,0.0008113153854791187,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21038.88,0.0,3038.88,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.79955365422037,25.793090882436335,0.2968043818044309,0.29660086307918915,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 19:00:00,2188,robust_base_cp20_h12_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22190.122974434875,2160.0,0.0,0.0,0.0,125.10725012070287,0.0,0.02780161113793397,-0.02780161113793397,0.0,0.026990295752454853,0.026990295752454853,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.793090882436335,25.951919799224452,0.29660086307918915,0.2945638662388225,18000.0,1.0,False,0,0,0
2025-07-23 19:15:00,2189,robust_base_cp20_h12_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22203.44902434212,2160.0,0.0,0.0,0.0,575.1072501193157,0.0,0.12780161113762573,-0.12780161113762573,0.0,0.09999999999969175,0.09999999999969175,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.951919799224452,26.107521401004647,0.2945638662388225,0.2857344096360275,18000.0,1.0,False,0,0,0
2025-07-23 19:30:00,2190,robust_base_cp20_h12_mpc_tes,mpc,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22215.115958044873,2160.0,0.0,0.0,0.0,1025.1072501193157,0.0,0.2278016111376257,-0.2278016111376257,0.0,0.09999999999999998,0.09999999999999998,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.107521401004647,26.25978422297036,0.2857344096360275,0.2701158895006643,18000.0,1.0,False,0,0,0
2025-07-23 19:45:00,2191,robust_base_cp20_h12_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22225.073815941883,2160.0,0.0,0.0,0.0,1475.1072501193157,0.0,0.32780161113762574,-0.32780161113762574,0.0,0.10000000000000003,0.10000000000000003,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.259784222970357,26.408593524210715,0.2701158895006643,0.24771170036449916,18000.0,1.0,False,0,0,0
2025-07-23 20:00:00,2192,robust_base_cp20_h12_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22233.279956956878,2160.0,0.0,0.0,0.0,1925.1072501157855,0.0,0.42780161113684123,-0.42780161113684123,0.0,0.0999999999992155,0.0999999999992155,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,20962.786009476316,0.0,0,,0.0,0.0,,0.0,0.5,26.408593524210715,26.553831877898418,0.24771170036449916,0.21852523506208588,18000.0,1.0,False,0,0,0
2025-07-23 20:15:00,2193,robust_base_cp20_h12_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22239.699241134196,2160.0,0.0,0.0,0.0,1799.940567714146,0.0,0.3999867928253658,-0.3999867928253658,0.0,0.02781481831147542,0.02781481831147542,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,20962.786009476295,0.0,0,,0.0,0.0,,0.0,0.5,26.553831877898418,26.699693522540993,0.21852523506208588,0.19124295662761423,18000.0,1.0,False,0,0,0
2025-07-23 20:30:00,2194,robust_base_cp20_h12_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22244.304180113482,2160.0,0.0,0.0,0.0,1349.940567714146,0.0,0.2999867928253658,-0.2999867928253658,0.0,0.10000000000000003,0.10000000000000003,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,20962.78600947603,0.0,0,,0.0,0.0,,0.0,0.5,26.699693522540993,26.848469456290207,0.19124295662761423,0.17076779759322938,18000.0,1.0,False,0,0,0
2025-07-23 20:45:00,2195,robust_base_cp20_h12_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22247.07505483908,2160.0,0.0,0.0,0.0,899.9405677141459,0.0,0.19998679282536577,-0.19998679282536577,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,20962.78600947578,0.0,0,,0.0,0.0,,0.0,0.5,26.848469456290207,27.00000000000002,0.17076779759322938,0.15709635439923128,18000.0,1.0,False,0,0,0
2025-07-23 21:00:00,2196,robust_base_cp20_h12_mpc_tes,mpc,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,22248.0,2160.0,20550.059432288544,20550.059432288544,0.0,449.9405677141459,0.0,0.09998679282536575,-0.09998679282536575,0.0,0.10000000000000002,0.10000000000000002,0.1,2,14000.0,22000.0,0.9340936105585702,7.0684162283483944,2907.3074884683565,2907.3074884683565,20907.307488468356,0.0,2907.3074884683565,0.0,21090.0,20962.786009475803,0.0,0,,0.0,0.0,,0.0,0.5,27.00000000000002,27.0,0.15709635439923128,0.15022522518769976,20907.307488468356,1.1615170826926864,False,0,0,1
2025-07-23 21:15:00,2197,robust_base_cp20_h12_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,22247.07505483908,2160.0,20990.36515456956,20990.36515456956,0.0,0.0,0.0,0.0,0.0,0.0,0.09998679282536575,0.09998679282536575,0.1,2,14000.0,22000.0,0.9541075070258891,7.084671349006267,2962.786009475765,2962.786009475765,20962.786009475763,0.0,2962.786009475765,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15022522518769976,0.15015011257504685,20962.786009475763,1.1645992227486535,False,0,0,1
2025-07-23 21:30:00,2198,robust_base_cp20_h12_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,22244.304180113482,2160.0,20961.501876181763,20961.501876181763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9527955398264437,7.08362444798174,2959.1492363989023,2959.1492363989023,20959.149236398902,0.0,2959.1492363989023,0.0,21090.0,20959.149236398902,0.0,0,,0.0,0.0,,0.0,0.5,27.00000000000003,27.0,0.1501501125751059,0.15007503751875936,20959.149236398902,1.164397179799939,False,0,0,1
2025-07-23 21:45:00,2199,robust_base_cp20_h12_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,22239.699241134196,2160.0,20913.533761814426,20913.533761814426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9506151709915648,7.081878891234072,2953.1052539886177,2953.1052539886177,20953.10525398862,0.0,2953.1052539886177,0.0,21090.0,21069.48,0.0,0,,0.0,0.0,,0.0,0.5,27.00000000000003,27.0,0.15007503751881837,0.15,20953.10525398862,1.1640614029993677,False,0,0,1
2025-07-23 22:00:00,2200,robust_base_cp20_h12_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,22233.279956956878,2160.0,20852.410899151244,20846.666218304697,5.74468084654766,0.0,0.0012765957436772577,0.0,0.0012765957436772577,0.0012765957436772577,0.0,0.0012765957436772577,0.1,2,14000.0,22000.0,0.9478368590523293,7.079644253948101,2945.403773293057,2945.403773293057,20945.403773293056,0.0,2945.403773293057,0.0,21090.0,21069.48,0.0,0,,0.0,0.0,,0.0,0.5,27.00000000000003,27.0,0.15000000000005898,0.15,20945.403773293056,1.1636335429607254,False,0,0,1
2025-07-23 22:15:00,2201,robust_base_cp20_h12_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,22225.073815941883,2160.0,20766.93026357917,20761.185582728103,5.7446808510631975,0.0,0.0012765957446807105,0.0,0.0012765957446807105,1.0034527462426945e-12,0.0,1.0034527462426945e-12,0.1,2,14000.0,22000.0,0.943951375617235,7.076499431033395,2934.633213210975,2934.633213210975,20934.633213210975,0.0,2934.633213210975,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15,0.15,20934.633213210975,1.1630351785117208,False,0,0,1
2025-07-23 22:30:00,2202,robust_base_cp20_h12_mpc_tes,mpc,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,22215.115958044873,2160.0,20663.202577152017,20657.45789630095,5.7446808510631975,0.0,0.0012765957446807105,0.0,0.0012765957446807105,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9392364807796372,7.0726521611828375,2921.563524721154,2921.563524721154,20921.563524721154,0.0,2921.563524721154,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15,0.15,20921.563524721154,1.1623090847067308,False,0,0,1
2025-07-23 22:45:00,2203,robust_base_cp20_h12_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,22203.44902434212,2160.0,20541.672017748042,20535.927336896977,5.7446808510631975,0.0,0.0012765957446807105,0.0,0.0012765957446807105,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9337123644430928,7.068100559889342,2906.2506742362534,2906.2506742362534,20906.250674236253,0.0,2906.2506742362534,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15,0.15,20906.250674236253,1.161458370790903,False,0,0,1
2025-07-23 23:00:00,2204,robust_base_cp20_h12_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,22190.122974434875,2160.0,20402.858997880805,20397.11431702974,5.7446808510631975,0.0,0.0012765957446807105,0.0,0.0012765957446807105,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9274026817218548,7.062842654655124,2888.7602337329813,2888.7602337329813,20888.76023373298,0.0,2888.7602337329813,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15,0.15,20888.76023373298,1.1604866796518323,False,0,0,1
2025-07-23 23:15:00,2205,robust_base_cp20_h12_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,22175.194872514698,2160.0,20247.357936212386,20241.61325536132,5.7446808510631975,0.0,0.0012765957446807105,0.0,0.0012765957446807105,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9203344516460176,7.056876518790133,2869.1670999627604,2869.1670999627604,20869.16709996276,0.0,2869.1670999627604,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15,0.15,20869.16709996276,1.1593981722201534,False,0,0,1
2025-07-23 23:30:00,2206,robust_base_cp20_h12_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,22158.728643005812,2160.0,20075.834712161475,20070.09003131041,5.7446808510631975,0.0,0.0012765957446807105,0.0,0.0012765957446807105,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9125379414618853,7.050200430654936,2847.555173732346,2847.555173732346,20847.555173732348,0.0,2847.555173732346,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15,0.15,20847.555173732348,1.1581975096517971,False,0,0,1
2025-07-23 23:45:00,2207,robust_base_cp20_h12_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,22140.794796830916,2160.0,22000.0,21544.255319148935,455.7446808510632,0.0,0.10127659574468072,0.0,0.10127659574468072,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.987542678608797,0.15,0.15587499999999999,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 00:00:00,2208,robust_base_cp20_h12_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22121.470129472586,2160.0,22000.0,21994.255319148935,5.744680851064913,0.0,0.001276595744681092,0.0,0.001276595744681092,0.09999999999999963,0.0,0.09999999999999963,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.987542678608797,26.970270690013052,0.15587499999999999,0.15587206250000002,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 00:15:00,2209,robust_base_cp20_h12_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22100.837392123227,2160.0,22000.0,21544.255319148935,455.7446808510649,0.0,0.10127659574468109,0.0,0.10127659574468109,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.970270690013052,26.95485892374774,0.15587206250000002,0.16174412646875003,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 00:30:00,2210,robust_base_cp20_h12_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22078.984937331767,2160.0,22000.0,21094.255319148935,905.7446808510649,0.0,0.2012765957446811,0.0,0.2012765957446811,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.95485892374774,26.941201625637085,0.16174412646875003,0.17348825440551566,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 00:45:00,2211,robust_base_cp20_h12_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22056.006340664466,2160.0,22000.0,20644.25531914894,1355.7446808510613,0.0,0.3012765957446803,0.0,0.3012765957446803,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.941201625637085,26.92920094696367,0.17348825440551566,0.19110151027831287,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 01:00:00,2212,robust_base_cp20_h12_mpc_tes,mpc,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22032.0,2160.0,22000.0,20194.255319148942,1805.7446808510576,0.0,0.4012765957446795,0.0,0.4012765957446795,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.92920094696367,26.918767276743385,0.19110151027831287,0.21458095952317366,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 01:15:00,2213,robust_base_cp20_h12_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22007.068714174606,2160.0,16500.0,15019.076099600528,1480.9239003994717,0.0,0.3290942000887715,0.0,0.3290942000887715,0.072182395655908,0.0,0.072182395655908,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.918767276743385,26.945258383359587,0.21458095952317366,0.2338079532986274,20397.0,1.1331666666666667,False,0,0,1
2025-07-24 01:30:00,2214,robust_base_cp20_h12_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21981.31924278172,2160.0,22000.0,20969.076099600527,1030.9239003994735,0.0,0.22909420008877188,0.0,0.22909420008877188,0.09999999999999962,0.0,0.09999999999999962,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.945258383359587,26.924963800048506,0.2338079532986274,0.24715033357719346,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 01:45:00,2215,robust_base_cp20_h12_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21954.861849010966,2160.0,22000.0,21419.076099600527,580.9239003994735,0.0,0.1290942000887719,0.0,0.1290942000887719,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.924963800048506,26.89934138988021,0.24715033357719346,0.25461104266562024,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 02:00:00,2216,robust_base_cp20_h12_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21927.809827484285,2160.0,22000.0,20973.37141621905,1026.6285837809482,0.0,0.22813968528465517,0.0,0.22813968528465517,0.09904548519588327,0.0,0.09904548519588327,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.89934138988021,26.875092451712703,0.25461104266562024,0.26788694365476096,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 02:15:00,2217,robust_base_cp20_h12_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21900.279019110967,2160.0,22000.0,21423.37141621905,576.6285837809482,0.0,0.12813968528465516,0.0,0.12813968528465516,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.875092451712703,26.84545406941822,0.26788694365476096,0.27528120669340705,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 02:30:00,2218,robust_base_cp20_h12_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21872.38731503906,2160.0,22000.0,21873.37141621905,126.62858378094825,0.0,0.028139685284655165,0.0,0.028139685284655165,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.84545406941822,26.810428363643528,0.27528120669340705,0.27679677260053387,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 02:45:00,2219,robust_base_cp20_h12_mpc_tes,mpc,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21844.25415182742,2160.0,22000.0,22000.00000000019,0.0,0.0,0.0,0.0,0.0,0.028139685284655165,0.0,0.028139685284655165,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.810428363643528,26.77245205970955,0.27679677260053387,0.2766583742142312,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 03:00:00,2220,robust_base_cp20_h12_mpc_tes,mpc,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.772452059709547,26.732482016873682,0.2766583742142336,0.2765200450271265,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 03:15:00,2221,robust_base_cp20_h12_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.732482016873682,26.690529449917253,0.2765200450271265,0.27638178500461297,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 03:30:00,2222,robust_base_cp20_h12_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.690529449917253,26.64661496277404,0.27638178500461297,0.2762435941121107,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 03:45:00,2223,robust_base_cp20_h12_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.64661496277404,26.60076845524039,0.2762435941121107,0.27610547231505467,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 04:00:00,2224,robust_base_cp20_h12_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.60076845524039,26.553028989907453,0.27610547231505467,0.27596741957889714,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 04:15:00,2225,robust_base_cp20_h12_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.553028989907453,26.503444619885244,0.27596741957889714,0.2758294358691077,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 04:30:00,2226,robust_base_cp20_h12_mpc_tes,mpc,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.503444619885244,26.452072178056067,0.2758294358691077,0.2756915211511731,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 04:45:00,2227,robust_base_cp20_h12_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.452072178056067,26.398977028759614,0.2756915211511731,0.27555367539059755,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 05:00:00,2228,robust_base_cp20_h12_mpc_tes,mpc,30.0,26.0,18000.0,20.52,20.52,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21069.48,0.0,3069.48,0.0,21090.0,21069.48,0.0,0,,0.0,0.0,,0.0,0.5,26.398977028759614,26.344232782972842,0.27555367539059755,0.27541589855290227,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 05:15:00,2229,robust_base_cp20_h12_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,20.52,20.52,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21069.48,0.0,3069.48,0.0,21090.0,21069.48,0.0,0,,0.0,0.0,,0.0,0.5,26.344232782972842,26.287920978204212,0.27541589855290227,0.27527819060362585,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 05:30:00,2230,robust_base_cp20_h12_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,20.52,20.52,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21069.48,0.0,3069.48,0.0,21090.0,21069.48,0.0,0,,0.0,0.0,,0.0,0.5,26.287920978204212,26.23013072447277,0.27527819060362585,0.27514055150832406,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 05:45:00,2231,robust_base_cp20_h12_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,20.52,20.52,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21531.16260787677,2160.0,22000.0,21999.999999999232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21069.48,0.0,3069.48,0.0,21090.0,21069.48,0.0,0,,0.0,0.0,,0.0,0.5,26.23013072447277,26.170958317887987,0.27514055150832406,0.27500298123257993,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 06:00:00,2232,robust_base_cp20_h12_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,325.38,325.38,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20764.62,0.0,2764.62,0.0,21090.0,20764.62,0.0,0,,0.0,0.0,,0.0,0.5,26.170958317887987,26.110506823484823,0.2750029812325699,0.27486547974195363,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 06:15:00,2233,robust_base_cp20_h12_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,325.38,325.38,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20764.62,0.0,2764.62,0.0,21090.0,20764.62,0.0,0,,0.0,0.0,,0.0,0.5,26.11050682348482,26.048885629100305,0.27486547974195363,0.2747280470020827,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 06:30:00,2234,robust_base_cp20_h12_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,325.38,325.38,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20764.62,0.0,2764.62,0.0,21090.0,20764.62,0.0,0,,0.0,0.0,,0.0,0.5,26.048885629100305,25.986209972201788,0.2747280470020827,0.2745906829785817,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 06:45:00,2235,robust_base_cp20_h12_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,325.38,325.38,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20764.62,0.0,2764.62,0.0,21090.0,20764.62,0.0,0,,0.0,0.0,,0.0,0.5,25.986209972201788,25.922600441692943,0.2745906829785817,0.2744533876370924,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 07:00:00,2236,robust_base_cp20_h12_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,918.54,918.54,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,21441.87702556512,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20171.46,0.0,2171.46,0.0,21090.0,20537.52,0.0,0,,0.0,0.0,,0.0,0.5,25.922600441692943,25.861557456830695,0.2744533876370924,0.2801911609432739,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 07:15:00,2237,robust_base_cp20_h12_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,918.54,918.54,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,21428.550975657876,2160.0,22000.0,21100.000000000004,899.9999999999964,0.0,0.19999999999999918,0.0,0.19999999999999918,0.09999999999999917,0.0,0.09999999999999917,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20171.46,0.0,2171.46,0.0,21090.0,20537.52,0.0,0,,0.0,0.0,,0.0,0.5,25.861557456830695,25.803191741109295,0.2801911609432739,0.2918010653628022,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 07:30:00,2238,robust_base_cp20_h12_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,918.54,918.54,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,21416.88404195512,2160.0,22000.0,21550.000000000004,449.99999999999636,0.0,0.09999999999999919,0.0,0.09999999999999919,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20171.46,0.0,2171.46,0.0,21090.0,20537.52,0.0,0,,0.0,0.0,,0.0,0.5,25.803191741109295,25.7408678533433,0.2918010653628022,0.2975301648301208,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 07:45:00,2239,robust_base_cp20_h12_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,918.54,918.54,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,21406.926184058117,2160.0,22000.0,21550.000000000004,449.99999999999636,0.0,0.09999999999999919,0.0,0.09999999999999919,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20171.46,0.0,2171.46,0.0,21090.0,21049.92,0.0,0,,0.0,0.0,,0.0,0.5,25.7408678533433,25.678116579797784,0.2975301648301208,0.3032563997477057,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 08:00:00,2240,robust_base_cp20_h12_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,1532.88,1532.88,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.09999999999999919,0.0,0.09999999999999919,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16467.12,0.0,0.0,1532.88,21090.0,20537.52,0.0,0,,0.0,0.0,,0.0,0.5,25.67811657979778,25.776702177399162,0.3032563997477057,0.30310477154783183,18000.0,1.0,False,0,0,0
2025-07-24 08:15:00,2241,robust_base_cp20_h12_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,1532.88,1532.88,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16467.12,0.0,0.0,1532.88,21090.0,21049.92,0.0,0,,0.0,0.0,,0.0,0.5,25.776702177399162,25.87423172443768,0.30310477154783183,0.3029532191620579,18000.0,1.0,False,0,0,0
2025-07-24 08:30:00,2242,robust_base_cp20_h12_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,1532.88,1532.88,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16467.12,0.0,0.0,1532.88,21090.0,21049.92,0.0,0,,0.0,0.0,,0.0,0.5,25.87423172443768,25.970852906916356,0.3029532191620579,0.3028017425524769,18000.0,1.0,False,0,0,0
