timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-01 00:00:00,0,robust_base_cp20_h24_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22121.470129472586,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.0,24.16448985386505,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 00:15:00,1,robust_base_cp20_h24_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22100.837392123227,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.16448985386505,24.326442519696684,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 00:30:00,2,robust_base_cp20_h24_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22078.984937331767,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.326442519696684,24.485776978752433,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 00:45:00,3,robust_base_cp20_h24_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22056.006340664466,2160.0,21556.396954101612,21556.396954101612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9798362251864369,7.104694707068961,3034.1060162168033,3034.1060162168033,21034.106016216803,0.0,3034.1060162168033,0.0,21034.106016216803,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.485776978752433,24.4807470014556,0.5,0.5,21034.106016216803,1.1685614453453779,False,0,0,1
2025-07-01 01:00:00,4,robust_base_cp20_h24_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22032.0,2160.0,22000.000000000156,22000.000000000156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.000000000000007,7.11974110032363,3090.0000000000196,3090.0000000000196,21090.00000000002,0.0,3090.0000000000196,0.0,21090.00000000002,21090.00000000002,0.0,0,,0.0,0.0,,0.0,0.5,24.4807470014556,24.47054279957241,0.5,0.5,21090.00000000002,1.1716666666666677,False,0,0,1
2025-07-01 01:15:00,5,robust_base_cp20_h24_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22007.068714174606,2160.0,22000.00000000116,22000.00000000116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000528,7.119741100323663,3090.0000000001464,3090.0000000001464,21090.000000000146,0.0,3090.0000000001464,0.0,21090.000000000146,21090.000000000146,0.0,0,,0.0,0.0,,0.0,0.5,24.47054279957241,24.458448239619695,0.5,0.5,21090.000000000146,1.1716666666666748,False,0,0,1
2025-07-01 01:30:00,6,robust_base_cp20_h24_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21981.31924278172,2160.0,21999.99999999665,21999.99999999665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999998477,7.1197411003235125,3089.999999999578,3089.999999999578,21089.999999999578,0.0,3089.999999999578,0.0,21090.000000000146,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.458448239619695,24.44441003411418,0.5,0.5,21089.999999999578,1.1716666666666433,False,0,0,1
2025-07-01 01:45:00,7,robust_base_cp20_h24_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21954.861849010966,2160.0,21999.999999999156,21999.999999999156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999616,7.119741100323597,3089.9999999998936,3089.9999999998936,21089.999999999894,0.0,3089.9999999998936,0.0,21090.000000000146,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.44441003411418,24.42838380962628,0.5,0.5,21089.999999999894,1.1716666666666609,False,0,0,1
2025-07-01 02:00:00,8,robust_base_cp20_h24_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21927.809827484285,2160.0,22000.000000002663,22000.000000002663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.000000000000121,7.119741100323713,3090.0000000003356,3090.0000000003356,21090.000000000335,0.0,3090.0000000003356,0.0,21090.000000000335,21090.000000000335,0.0,0,,0.0,0.0,,0.0,0.5,24.42838380962628,24.410334293469322,0.5,0.5,21090.000000000335,1.1716666666666853,False,0,0,1
2025-07-01 02:15:00,9,robust_base_cp20_h24_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21900.279019110967,2160.0,22000.000000000156,22000.000000000156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.000000000000007,7.11974110032363,3090.0000000000196,3090.0000000000196,21090.00000000002,0.0,3090.0000000000196,0.0,21090.000000000335,21090.00000000002,0.0,0,,0.0,0.0,,0.0,0.5,24.410334293469322,24.3902354614366,0.5,0.5,21090.00000000002,1.1716666666666677,False,0,0,1
2025-07-01 02:30:00,10,robust_base_cp20_h24_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21872.38731503906,2160.0,21999.999999999156,21999.999999999156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999616,7.119741100323597,3089.9999999998936,3089.9999999998936,21089.999999999894,0.0,3089.9999999998936,0.0,21090.000000000335,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.3902354614366,24.368070645953456,0.5,0.5,21089.999999999894,1.1716666666666609,False,0,0,1
2025-07-01 02:45:00,11,robust_base_cp20_h24_mpc_no_tes,mpc_no_tes,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21844.25415182742,2160.0,22000.000000002663,22000.000000002663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.000000000000121,7.119741100323713,3090.0000000003356,3090.0000000003356,21090.000000000335,0.0,3090.0000000003356,0.0,21090.000000000335,21090.000000000335,0.0,0,,0.0,0.0,,0.0,0.5,24.368070645953456,24.343832604181465,0.5,0.5,21090.000000000335,1.1716666666666853,False,0,0,1
2025-07-01 03:00:00,12,robust_base_cp20_h24_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21816.0,2160.0,21999.99999999765,21999.99999999765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999998932,7.119741100323546,3089.999999999704,3089.999999999704,21089.999999999705,0.0,3089.999999999704,0.0,21090.000000000335,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.34383260418146,24.31752354578296,0.5,0.5,21089.999999999705,1.1716666666666502,False,0,0,1
2025-07-01 03:15:00,13,robust_base_cp20_h24_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21787.745848172577,2160.0,21999.999999999654,21999.999999999654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999843,7.119741100323614,3089.9999999999563,3089.9999999999563,21089.999999999956,0.0,3089.9999999999563,0.0,21090.000000000335,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.31752354578296,24.289155120226418,0.5,0.5,21089.999999999956,1.1716666666666642,False,0,0,1
2025-07-01 03:30:00,14,robust_base_cp20_h24_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21759.612684960935,2160.0,21999.999999998654,21999.999999998654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999388,7.11974110032358,3089.9999999998304,3089.9999999998304,21089.99999999983,0.0,3089.9999999998304,0.0,21090.000000000335,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.289155120226418,24.25874836368773,0.5,0.5,21089.99999999983,1.171666666666657,False,0,0,1
2025-07-01 03:45:00,15,robust_base_cp20_h24_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21731.720980889033,2160.0,20814.221127835233,20814.221127835233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.946100960356147,7.078242103587842,2940.591862107239,2940.591862107239,20940.591862107238,0.0,2940.591862107239,0.0,21090.000000000335,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.25874836368773,24.235226947315176,0.5,0.5,20940.591862107238,1.1633662145615131,False,0,0,1
2025-07-01 04:00:00,16,robust_base_cp20_h24_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000335,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.235226947315176,24.200793652964318,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 04:15:00,17,robust_base_cp20_h24_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000335,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.200793652964318,24.164440606712414,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 04:30:00,18,robust_base_cp20_h24_mpc_no_tes,mpc_no_tes,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000335,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.164440606712414,24.126225062457337,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 04:45:00,19,robust_base_cp20_h24_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000335,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.126225062457337,24.086212803186125,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 05:00:00,20,robust_base_cp20_h24_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,40.8,40.8,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21049.2,0.0,3049.2,0.0,21090.000000000335,21090.000000000182,0.0,0,,0.0,0.0,,0.0,0.5,24.086212803186125,24.044477856168204,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 05:15:00,21,robust_base_cp20_h24_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,40.8,40.8,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21049.2,0.0,3049.2,0.0,21090.000000000335,21090.00000000004,0.0,0,,0.0,0.0,,0.0,0.5,24.044477856168204,24.001102172862847,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 05:30:00,22,robust_base_cp20_h24_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,40.8,40.8,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21049.2,0.0,3049.2,0.0,21090.000000000335,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.001102172862847,23.95617527491145,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 05:45:00,23,robust_base_cp20_h24_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,40.8,40.8,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21049.2,0.0,3049.2,0.0,21090.000000000335,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,23.95617527491145,23.909793867730446,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 06:00:00,24,robust_base_cp20_h24_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,247.38,247.38,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20842.62,0.0,2842.62,0.0,21090.000000000335,21090.000000000047,0.0,0,,0.0,0.0,,0.0,0.5,23.909793867730446,23.862061423359417,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 06:15:00,25,robust_base_cp20_h24_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,247.38,247.38,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20842.62,0.0,2842.62,0.0,21090.000000000335,21090.000000000007,0.0,0,,0.0,0.0,,0.0,0.5,23.862061423359414,23.813087734350603,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 06:30:00,26,robust_base_cp20_h24_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,247.38,247.38,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20842.62,0.0,2842.62,0.0,21090.000000000335,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,23.813087734350603,23.76298844061005,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 06:45:00,27,robust_base_cp20_h24_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,247.38,247.38,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20842.62,0.0,2842.62,0.0,21090.000000000335,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,23.76298844061005,23.71188453121641,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 07:00:00,28,robust_base_cp20_h24_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,761.76,761.76,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20328.24,0.0,2328.24,0.0,21090.000000000335,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,23.71188453121641,23.659901823350594,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 07:15:00,29,robust_base_cp20_h24_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,761.76,761.76,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,21428.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20328.24,0.0,2328.24,0.0,21090.000000000335,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,23.659901823350594,23.60717042056752,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 07:30:00,30,robust_base_cp20_h24_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,761.76,761.76,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,21416.88404195512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20328.24,0.0,2328.24,0.0,21090.000000000335,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,23.60717042056752,23.553824152729575,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 07:45:00,31,robust_base_cp20_h24_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,761.76,761.76,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,21406.926184058117,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20328.24,0.0,2328.24,0.0,21090.000000000335,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,23.553824152729575,23.500000000000014,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 08:00:00,32,robust_base_cp20_h24_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,1310.64,1310.64,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16689.36,0.0,0.0,1310.64,21090.000000000335,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,23.50000000000001,23.610837503362752,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 08:15:00,33,robust_base_cp20_h24_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,1310.64,1310.64,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16689.36,0.0,0.0,1310.64,21090.000000000335,21090.00000000298,0.0,0,,0.0,0.0,,0.0,0.5,23.610837503362752,23.720550039192727,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 08:30:00,34,robust_base_cp20_h24_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,1310.64,1310.64,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16689.36,0.0,0.0,1310.64,21090.000000000335,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,23.720550039192727,23.829285681150903,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 08:45:00,35,robust_base_cp20_h24_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,1310.64,1310.64,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16689.36,0.0,0.0,1310.64,21090.000000000335,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,23.829285681150903,23.937193210535128,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 09:00:00,36,robust_base_cp20_h24_mpc_no_tes,mpc_no_tes,27.0,23.0,18000.0,2125.5,2125.5,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15874.5,0.0,0.0,2125.5,21090.000000000335,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,23.937193210535128,24.044421498725868,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 09:15:00,37,robust_base_cp20_h24_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,2125.5,2125.5,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15874.5,0.0,0.0,2125.5,21090.000000000335,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.044421498725868,24.15111888913623,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 09:30:00,38,robust_base_cp20_h24_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,2125.5,2125.5,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15874.5,0.0,0.0,2125.5,21090.000000000335,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.15111888913623,24.257432581313477,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 09:45:00,39,robust_base_cp20_h24_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,2125.5,2125.5,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15874.5,0.0,0.0,2125.5,21090.000000000335,21090.000000000025,0.0,0,,0.0,0.0,,0.0,0.5,24.257432581313477,24.36350801982998,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 10:00:00,40,robust_base_cp20_h24_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,2317.68,2317.68,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15682.32,0.0,0.0,2317.68,21090.000000000335,21090.000000000007,0.0,0,,0.0,0.0,,0.0,0.5,24.36350801982998,24.46948829058118,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 10:15:00,41,robust_base_cp20_h24_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,2317.68,2317.68,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21406.926184058117,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15682.32,0.0,0.0,2317.68,21090.000000000335,21090.000000000007,0.0,0,,0.0,0.0,,0.0,0.5,24.46948829058118,24.5755135270762,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 10:30:00,42,robust_base_cp20_h24_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,2317.68,2317.68,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21416.88404195512,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15682.32,0.0,0.0,2317.68,21090.000000000335,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.575513527076197,24.681720329264138,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 10:45:00,43,robust_base_cp20_h24_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,2317.68,2317.68,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21428.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15682.32,0.0,0.0,2317.68,21090.000000000335,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.681720329264138,24.7882411973853,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 11:00:00,44,robust_base_cp20_h24_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,2813.16,2813.16,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,21441.87702556512,2160.0,22000.0000000004,22000.0000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000182,7.119741100323638,3090.0000000000505,3090.0000000000505,18276.84000000005,0.0,276.8400000000506,0.0,21090.000000000335,21090.000000000276,0.0,0,,0.0,0.0,,0.0,0.5,24.7882411973853,24.730203983272283,0.5,0.5,21090.00000000005,1.1716666666666695,False,0,0,1
2025-07-01 11:15:00,45,robust_base_cp20_h24_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,2813.16,2813.16,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18276.84,0.0,276.84000000000015,0.0,21090.000000000335,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.730203983272283,24.673659486451168,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 11:30:00,46,robust_base_cp20_h24_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,2813.16,2813.16,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18276.84,0.0,276.84000000000015,0.0,21090.000000000335,21090.00000000003,0.0,0,,0.0,0.0,,0.0,0.5,24.673659486451168,24.61871947660505,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 11:45:00,47,robust_base_cp20_h24_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,2813.16,2813.16,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,21491.20520316908,2160.0,22000.000000000226,22000.000000000226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000102,7.119741100323624,3090.000000000032,3090.000000000032,18276.840000000033,0.0,276.840000000032,0.0,21090.000000000335,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.61871947660505,24.56548958604673,0.5,0.5,21090.000000000033,1.1716666666666684,False,0,0,1
2025-07-01 12:00:00,48,robust_base_cp20_h24_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,3432.96,3432.96,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17657.04,0.0,0.0,342.96000000000004,21090.000000000335,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.56548958604673,24.514068853260174,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 12:15:00,49,robust_base_cp20_h24_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,3432.96,3432.96,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17657.04,0.0,0.0,342.96000000000004,21090.000000000335,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.51406885326017,24.464549294700955,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 12:30:00,50,robust_base_cp20_h24_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,3432.96,3432.96,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17657.04,0.0,0.0,342.96000000000004,21090.000000000335,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.464549294700955,24.417015506689218,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 12:45:00,51,robust_base_cp20_h24_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,3432.96,3432.96,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17657.04,0.0,0.0,342.96000000000004,21090.000000000335,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.417015506689218,24.371544299099682,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 13:00:00,52,robust_base_cp20_h24_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,2821.08,2821.08,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18268.92,0.0,268.9200000000001,0.0,21090.000000000335,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.371544299099682,24.328204362417246,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 13:15:00,53,robust_base_cp20_h24_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,2821.08,2821.08,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18268.92,0.0,268.9200000000001,0.0,21090.000000000335,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.328204362417246,24.28705596958376,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 13:30:00,54,robust_base_cp20_h24_mpc_no_tes,mpc_no_tes,30.703899405809462,26.703899405809462,18000.0,2821.08,2821.08,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18268.92,0.0,268.9200000000001,0.0,21090.000000000335,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.28705596958376,24.248150713912533,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 13:45:00,55,robust_base_cp20_h24_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,2821.08,2821.08,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18268.92,0.0,268.9200000000001,0.0,21090.000000000335,21090.00000000001,0.0,0,,0.0,0.0,,0.0,0.5,24.248150713912533,24.211531284192795,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 14:00:00,56,robust_base_cp20_h24_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,1777.74,1777.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19312.26,0.0,1312.26,0.0,21090.000000000335,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.211531284192795,24.177231277946998,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 14:15:00,57,robust_base_cp20_h24_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,1777.74,1777.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19312.26,0.0,1312.26,0.0,21090.000000000335,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.177231277946998,24.145275053640503,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 14:30:00,58,robust_base_cp20_h24_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,1777.74,1777.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19312.26,0.0,1312.26,0.0,21090.000000000335,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.145275053640503,24.115677622476348,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 14:45:00,59,robust_base_cp20_h24_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,1777.74,1777.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19312.26,0.0,1312.26,0.0,21090.000000000335,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.115677622476348,24.088444580238402,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 15:00:00,60,robust_base_cp20_h24_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,1420.5,1420.5,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19669.5,0.0,1669.5,0.0,21090.000000000335,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.088444580238402,24.063572079474564,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 15:15:00,61,robust_base_cp20_h24_mpc_no_tes,mpc_no_tes,33.39241877538086,29.39241877538086,18000.0,1420.5,1420.5,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21844.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19669.5,0.0,1669.5,0.0,21090.000000000335,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.063572079474564,24.04104684213904,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 15:30:00,62,robust_base_cp20_h24_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,1420.5,1420.5,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19669.5,0.0,1669.5,0.0,21090.000000000335,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.041046842139036,24.02084621263943,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 15:45:00,63,robust_base_cp20_h24_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,1420.5,1420.5,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19669.5,0.0,1669.5,0.0,21090.000000000335,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.02084621263943,24.00293825106138,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 16:00:00,64,robust_base_cp20_h24_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,834.66,834.66,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21927.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20255.34,0.0,2255.34,0.0,21090.000000000335,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.00293825106138,23.987281866171372,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 16:15:00,65,robust_base_cp20_h24_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,834.66,834.66,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21954.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20255.34,0.0,2255.34,0.0,21090.000000000335,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,23.987281866171372,23.97382698762814,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 16:30:00,66,robust_base_cp20_h24_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,834.66,834.66,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21981.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20255.34,0.0,2255.34,0.0,21090.000000000335,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,23.97382698762814,23.962514776665053,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 16:45:00,67,robust_base_cp20_h24_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,834.66,834.66,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,22007.068714174606,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20255.34,0.0,2255.34,0.0,21090.000000000335,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,23.962514776665053,23.953277874341204,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 17:00:00,68,robust_base_cp20_h24_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,358.26,358.26,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22032.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17641.74,0.0,0.0,358.26,21090.000000000335,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,23.953277874341204,24.111040686298036,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 17:15:00,69,robust_base_cp20_h24_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,358.26,358.26,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22056.006340664466,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17641.74,0.0,0.0,358.26,21090.000000000335,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.111040686298036,24.269791577802025,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 17:30:00,70,robust_base_cp20_h24_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,358.26,358.26,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22078.984937331767,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17641.74,0.0,0.0,358.26,21090.000000000335,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.269791577802025,24.429444698405934,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 17:45:00,71,robust_base_cp20_h24_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,358.26,358.26,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22100.837392123227,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17641.74,0.0,0.0,358.26,21090.000000000335,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.429444698405934,24.589906993237026,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 18:00:00,72,robust_base_cp20_h24_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,81.48,81.48,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22121.470129472586,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17918.52,0.0,0.0,81.48,21090.000000000335,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.589906993237026,24.751078620265115,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 18:15:00,73,robust_base_cp20_h24_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,81.48,81.48,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22140.794796830916,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17918.52,0.0,0.0,81.48,21090.000000000335,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.751078620265115,24.91285339652854,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 18:30:00,74,robust_base_cp20_h24_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,81.48,81.48,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22158.728643005812,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17918.52,0.0,0.0,81.48,21090.000000000335,21090.000000000047,0.0,0,,0.0,0.0,,0.0,0.5,24.91285339652854,25.075119271407896,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 18:45:00,75,robust_base_cp20_h24_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,81.48,81.48,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22175.194872514698,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17918.52,0.0,0.0,81.48,21090.000000000335,21090.000000000196,0.0,0,,0.0,0.0,,0.0,0.5,25.075119271407896,25.237758824921436,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 19:00:00,76,robust_base_cp20_h24_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22190.122974434875,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000335,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.237758824921436,25.400649788908975,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 19:15:00,77,robust_base_cp20_h24_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22203.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000335,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.400649788908975,25.56366558887309,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 19:30:00,78,robust_base_cp20_h24_mpc_no_tes,mpc_no_tes,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22215.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000335,21090.000000000004,0.0,0,,0.0,0.0,,0.0,0.5,25.56366558887309,25.726675904157936,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 19:45:00,79,robust_base_cp20_h24_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22225.073815941883,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000335,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.726675904157933,25.889547244067504,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 20:00:00,80,robust_base_cp20_h24_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22233.279956956878,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000335,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.889547244067504,26.05214353745688,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 20:15:00,81,robust_base_cp20_h24_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22239.699241134196,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000335,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.05214353745688,26.214326733272298,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 20:30:00,82,robust_base_cp20_h24_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22244.304180113482,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000335,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.214326733272298,26.375957409469006,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 20:45:00,83,robust_base_cp20_h24_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22247.07505483908,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000335,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.375957409469006,26.536895387700046,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 21:00:00,84,robust_base_cp20_h24_mpc_no_tes,mpc_no_tes,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,22248.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000335,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.536895387700046,26.697000351144233,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 21:15:00,85,robust_base_cp20_h24_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,22247.07505483908,2160.0,6912.530516498996,6912.530516498996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.8640663145623745,6.989563579540172,988.9788450788735,988.9788450788735,18988.978845078873,0.0,988.9788450788735,0.0,21090.000000000335,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.697000351144233,26.804288483954608,0.5,0.5,18988.978845078873,1.0549432691710485,False,1,0,0
2025-07-01 21:30:00,86,robust_base_cp20_h24_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,22244.304180113482,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000335,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.804288483954608,26.96260062530373,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 21:45:00,87,robust_base_cp20_h24_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,22239.699241134196,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000335,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.96260062530373,26.995912500000003,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 22:00:00,88,robust_base_cp20_h24_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,22233.279956956878,2160.0,22000.00000000019,22000.00000000019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000087,7.1197411003236315,3090.0000000000236,3090.0000000000236,21090.000000000022,0.0,3090.0000000000236,0.0,21090.000000000335,21090.000000000022,0.0,0,,0.0,0.0,,0.0,0.5,26.995912500000003,26.987285488824757,0.5,0.5,21090.000000000022,1.171666666666668,False,0,0,1
2025-07-01 22:15:00,89,robust_base_cp20_h24_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,22225.073815941883,2160.0,22000.00000000019,22000.00000000019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000087,7.1197411003236315,3090.0000000000236,3090.0000000000236,21090.000000000022,0.0,3090.0000000000236,0.0,21090.000000000335,21090.000000000022,0.0,0,,0.0,0.0,,0.0,0.5,26.987285488824757,26.978065899820574,0.5,0.5,21090.000000000022,1.171666666666668,False,0,0,1
2025-07-01 22:30:00,90,robust_base_cp20_h24_mpc_no_tes,mpc_no_tes,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,22215.115958044873,2160.0,21999.999999998752,21999.999999998752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999433,7.1197411003235835,3089.9999999998427,3089.9999999998427,21089.999999999844,0.0,3089.9999999998427,0.0,21090.000000000335,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.978065899820574,26.96812021335635,0.5,0.5,21089.999999999844,1.171666666666658,False,0,0,1
2025-07-01 22:45:00,91,robust_base_cp20_h24_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,22203.44902434212,2160.0,21999.999999997795,21999.999999997795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999998997,7.119741100323552,3089.999999999722,3089.999999999722,21089.999999999724,0.0,3089.999999999722,0.0,21090.000000000335,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.96812021335635,26.957318992182962,0.5,0.5,21089.999999999724,1.1716666666666513,False,0,0,1
2025-07-01 23:00:00,92,robust_base_cp20_h24_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,22190.122974434875,2160.0,21999.999999998752,21999.999999998752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999433,7.1197411003235835,3089.9999999998427,3089.9999999998427,21089.999999999844,0.0,3089.9999999998427,0.0,21090.000000000335,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.957318992182962,26.945537430229663,0.5,0.5,21089.999999999844,1.171666666666658,False,0,0,1
2025-07-01 23:15:00,93,robust_base_cp20_h24_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,22175.194872514698,2160.0,21999.999999998272,21999.999999998272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999215,7.1197411003235676,3089.999999999782,3089.999999999782,21089.99999999978,0.0,3089.999999999782,0.0,21090.000000000335,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.945537430229663,26.932655881599842,0.5,0.5,21089.99999999978,1.1716666666666546,False,0,0,1
2025-07-01 23:30:00,94,robust_base_cp20_h24_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,22158.728643005812,2160.0,21999.999999998272,21999.999999998272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999215,7.1197411003235676,3089.999999999782,3089.999999999782,21089.99999999978,0.0,3089.999999999782,0.0,21090.000000000335,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.932655881599842,26.918560367500685,0.5,0.5,21089.99999999978,1.1716666666666546,False,0,0,1
2025-07-01 23:45:00,95,robust_base_cp20_h24_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,22140.794796830916,2160.0,21999.99999999971,21999.99999999971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999868,7.1197411003236155,3089.999999999963,3089.999999999963,21089.999999999964,0.0,3089.999999999963,0.0,21090.000000000335,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.918560367500685,26.90314305893591,0.5,0.5,21089.999999999964,1.1716666666666646,False,0,0,1
2025-07-02 00:00:00,96,robust_base_cp20_h24_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22121.470129472586,2160.0,22000.00000000019,22000.00000000019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000087,7.1197411003236315,3090.0000000000236,3090.0000000000236,21090.000000000022,0.0,3090.0000000000236,0.0,21090.000000000335,21090.000000000022,0.0,0,,0.0,0.0,,0.0,0.5,26.90314305893591,26.886302733094443,0.5,0.5,21090.000000000022,1.171666666666668,False,0,0,1
2025-07-02 00:15:00,97,robust_base_cp20_h24_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22100.837392123227,2160.0,21999.999999998272,21999.999999998272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999215,7.1197411003235676,3089.999999999782,3089.999999999782,21089.99999999978,0.0,3089.999999999782,0.0,21090.000000000335,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.886302733094443,26.867945201480424,0.5,0.5,21089.99999999978,1.1716666666666546,False,0,0,1
