timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-05 03:00:00,396,robust_base_cp20_h6_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21816.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.979256789507332,26.979373470066353,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-05 03:15:00,397,robust_base_cp20_h6_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21787.745848172577,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,20418.84,0.0,0,,0.0,0.0,,0.0,0.5,26.979373470066353,26.977282138685712,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-05 03:30:00,398,robust_base_cp20_h6_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21759.612684960935,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,20524.17829778591,0.0,0,,0.0,0.0,,0.0,0.5,26.977282138685712,26.973004667668178,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-05 03:45:00,399,robust_base_cp20_h6_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21731.720980889033,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,20908.98,0.0,0,,0.0,0.0,,0.0,0.5,26.973004667668178,26.966572218044497,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-05 04:00:00,400,robust_base_cp20_h6_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21704.190172515708,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21089.76,0.0,0,,0.0,0.0,,0.0,0.5,26.966572218044497,26.958025106545783,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-05 04:15:00,401,robust_base_cp20_h6_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21677.138150989034,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21089.76,0.0,0,,0.0,0.0,,0.0,0.5,26.958025106545783,26.94741263336748,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-05 04:30:00,402,robust_base_cp20_h6_mpc_no_tes,mpc_no_tes,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21650.68075721828,2160.0,16500.000000000033,16500.000000000033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7500000000000014,6.883604505632039,2397.000000000005,2397.000000000005,20397.000000000004,0.0,2397.000000000005,0.0,21090.0,21089.760000000013,0.0,0,,0.0,0.0,,0.0,0.5,26.94741263336748,26.934792871462466,0.5,0.5,20397.000000000004,1.1331666666666669,False,0,0,1
2025-07-05 04:45:00,403,robust_base_cp20_h6_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.934792871462466,26.8789824182656,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 05:00:00,404,robust_base_cp20_h6_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,0.24,0.24,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21600.0,2160.0,19474.506082623837,19474.506082623837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8852048219374471,7.0259730267309894,2771.7877664106036,2771.7877664106036,20771.547766410604,0.0,2771.547766410604,0.0,21090.0,21089.76,0.0,0,,0.0,0.0,,0.0,0.5,26.8789824182656,26.840479346543177,0.5,0.5,20771.787766410605,1.1539882092450335,False,0,0,1
2025-07-05 05:15:00,405,robust_base_cp20_h6_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,0.24,0.24,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21089.76,0.0,3089.76,0.0,21090.0,21089.76,0.0,0,,0.0,0.0,,0.0,0.5,26.840479346543177,26.781376154854463,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 05:30:00,406,robust_base_cp20_h6_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,0.24,0.24,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21089.76,0.0,3089.76,0.0,21090.0,21089.76,0.0,0,,0.0,0.0,,0.0,0.5,26.781376154854463,26.720810215754362,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 05:45:00,407,robust_base_cp20_h6_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,0.24,0.24,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21089.76,0.0,3089.76,0.0,21090.0,21089.76,0.0,0,,0.0,0.0,,0.0,0.5,26.720810215754362,26.65887773703112,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 06:00:00,408,robust_base_cp20_h6_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,181.02,181.02,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20908.98,0.0,2908.98,0.0,21090.0,20908.98,0.0,0,,0.0,0.0,,0.0,0.5,26.65887773703112,26.595681695895276,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 06:15:00,409,robust_base_cp20_h6_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,181.02,181.02,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20908.98,0.0,2908.98,0.0,21090.0,20908.98,0.0,0,,0.0,0.0,,0.0,0.5,26.595681695895273,26.53133139285345,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 06:30:00,410,robust_base_cp20_h6_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,181.02,181.02,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20908.98,0.0,2908.98,0.0,21090.0,20908.98,0.0,0,,0.0,0.0,,0.0,0.5,26.53133139285345,26.46594197853382,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 06:45:00,411,robust_base_cp20_h6_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,181.02,181.02,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20908.98,0.0,2908.98,0.0,21090.0,20908.98,0.0,0,,0.0,0.0,,0.0,0.5,26.46594197853382,26.399633955489357,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 07:00:00,412,robust_base_cp20_h6_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,671.16,671.16,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20418.84,0.0,2418.84,0.0,21090.0,20418.84,0.0,0,,0.0,0.0,,0.0,0.5,26.399633955489357,26.332532657112008,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 07:15:00,413,robust_base_cp20_h6_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,671.16,671.16,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,21428.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20418.84,0.0,2418.84,0.0,21090.0,20418.84,0.0,0,,0.0,0.0,,0.0,0.5,26.332532657112008,26.264767705889025,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 07:30:00,414,robust_base_cp20_h6_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,671.16,671.16,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,21416.88404195512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20418.84,0.0,2418.84,0.0,21090.0,20418.84,0.0,0,,0.0,0.0,,0.0,0.5,26.264767705889025,26.196472453321146,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 07:45:00,415,robust_base_cp20_h6_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,671.16,671.16,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,21406.926184058117,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20418.84,0.0,2418.84,0.0,21090.0,20418.84,0.0,0,,0.0,0.0,,0.0,0.5,26.196472453321146,26.127783403900757,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 08:00:00,416,robust_base_cp20_h6_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,933.54,933.54,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21398.720043043122,2160.0,17644.588408470325,17644.588408470325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8020267458395602,6.943358436820115,2541.218139467261,2541.218139467261,19607.67813946726,0.0,1607.6781394672612,0.0,21090.0,19607.67813946726,0.0,0,,0.0,0.0,,0.0,0.5,26.127783403900754,26.091505212553027,0.5,0.5,20541.218139467263,1.141178785525959,False,0,0,1
2025-07-05 08:15:00,417,robust_base_cp20_h6_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,933.54,933.54,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17066.46,0.0,0.0,933.54,21090.0,19024.86,0.0,0,,0.0,0.0,,0.0,0.5,26.091505212553027,26.187263992518808,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-05 08:30:00,418,robust_base_cp20_h6_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,933.54,933.54,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17066.46,0.0,0.0,933.54,21090.0,19024.86,0.0,0,,0.0,0.0,,0.0,0.5,26.187263992518808,26.282124368489526,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-05 08:45:00,419,robust_base_cp20_h6_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,933.54,933.54,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17066.46,0.0,0.0,933.54,21090.0,19024.86,0.0,0,,0.0,0.0,,0.0,0.5,26.282124368489526,26.376234680257472,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-05 09:00:00,420,robust_base_cp20_h6_mpc_no_tes,mpc_no_tes,27.0,23.0,18000.0,1227.48,1227.48,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16772.52,0.0,0.0,1227.48,21090.0,19024.86,0.0,0,,0.0,0.0,,0.0,0.5,26.376234680257472,26.469743360181024,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-05 09:15:00,421,robust_base_cp20_h6_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,1227.48,1227.48,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16772.52,0.0,0.0,1227.48,21090.0,19360.68,0.0,0,,0.0,0.0,,0.0,0.5,26.469743360181024,26.562798315120705,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-05 09:30:00,422,robust_base_cp20_h6_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,1227.48,1227.48,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16772.52,0.0,0.0,1227.48,21090.0,19360.68,0.0,0,,0.0,0.0,,0.0,0.5,26.562798315120705,26.655546310526788,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-05 09:45:00,423,robust_base_cp20_h6_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,1227.48,1227.48,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16772.52,0.0,0.0,1227.48,21090.0,20201.4,0.0,0,,0.0,0.0,,0.0,0.5,26.655546310526788,26.748132359316465,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-05 10:00:00,424,robust_base_cp20_h6_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,1591.56,1591.56,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16408.44,0.0,0.0,1591.56,21090.0,20201.40000000005,0.0,0,,0.0,0.0,,0.0,0.5,26.748132359316465,26.840699118158053,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-05 10:15:00,425,robust_base_cp20_h6_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,1591.56,1591.56,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21406.926184058117,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16408.44,0.0,0.0,1591.56,21090.0,20201.400000000005,0.0,0,,0.0,0.0,,0.0,0.5,26.840699118158053,26.933386293747944,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-05 10:30:00,426,robust_base_cp20_h6_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,1591.56,1591.56,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21416.88404195512,2160.0,8000.000000001014,8000.000000001014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.0000000000001268,7.104795737122652,1126.0000000001278,1126.0000000001278,17534.440000000126,0.0,0.0,465.55999999987216,21090.0,20201.4,0.0,0,,0.0,0.0,,0.0,0.5,26.93338629374795,26.96633006162336,0.5,0.5,19126.000000000127,1.0625555555555626,False,1,0,0
2025-07-05 10:45:00,427,robust_base_cp20_h6_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,1591.56,1591.56,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21428.550975657876,2160.0,8000.000000000304,8000.000000000304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.000000000000038,7.104795737122558,1126.0000000000427,1126.0000000000427,17534.440000000042,0.0,0.0,465.5599999999572,21090.0,20201.4,0.0,0,,0.0,0.0,,0.0,0.5,26.96633006162336,27.0,0.5,0.5,19126.000000000044,1.062555555555558,False,1,0,0
2025-07-05 11:00:00,428,robust_base_cp20_h6_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,2414.64,2414.64,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,21441.87702556512,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,17982.36,0.0,0.0,17.639999999999873,21090.0,20201.4,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.970771642622275,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-05 11:15:00,429,robust_base_cp20_h6_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,2414.64,2414.64,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,21456.805127485302,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,17982.36,0.0,0.0,17.639999999999873,21090.0,20201.4,0.0,0,,0.0,0.0,,0.0,0.5,26.970771642622275,26.942873952717314,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-05 11:30:00,430,robust_base_cp20_h6_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,2414.64,2414.64,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,21473.271356994184,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,17982.36,0.0,0.0,17.639999999999873,21090.0,20201.4,0.0,0,,0.0,0.0,,0.0,0.5,26.942873952717314,26.916419611498448,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-05 11:45:00,431,robust_base_cp20_h6_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,2414.64,2414.64,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,21491.20520316908,2160.0,16499.999999999563,16499.999999999563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7499999999999801,6.883604505632016,2396.999999999945,2396.999999999945,17982.359999999946,0.0,0.0,17.640000000054897,21090.0,20201.400000000074,0.0,0,,0.0,0.0,,0.0,0.5,26.916419611498448,26.891515157681358,0.5,0.5,20396.999999999945,1.1331666666666635,False,0,0,1
2025-07-05 12:00:00,432,robust_base_cp20_h6_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,2065.14,2065.14,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19024.86,0.0,1024.8600000000001,0.0,21090.0,20201.4,0.0,0,,0.0,0.0,,0.0,0.5,26.891515157681358,26.827010531054356,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 12:15:00,433,robust_base_cp20_h6_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,2065.14,2065.14,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19024.86,0.0,1024.8600000000001,0.0,21090.0,20201.4,0.0,0,,0.0,0.0,,0.0,0.5,26.827010531054352,26.764480675557547,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 12:30:00,434,robust_base_cp20_h6_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,2065.14,2065.14,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19024.86,0.0,1024.8600000000001,0.0,21090.0,20447.76,0.0,0,,0.0,0.0,,0.0,0.5,26.764480675557547,26.70400977352849,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 12:45:00,435,robust_base_cp20_h6_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,2065.14,2065.14,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19024.86,0.0,1024.8600000000001,0.0,21090.0,20447.76000000004,0.0,0,,0.0,0.0,,0.0,0.5,26.70400977352849,26.645674223187985,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 13:00:00,436,robust_base_cp20_h6_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,2378.04,2378.04,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18711.96,0.0,711.96,0.0,21090.0,20366.22,0.0,0,,0.0,0.0,,0.0,0.5,26.645674223187985,26.589542305682553,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 13:15:00,437,robust_base_cp20_h6_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,2378.04,2378.04,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18711.96,0.0,711.96,0.0,21090.0,20546.994525319766,0.0,0,,0.0,0.0,,0.0,0.5,26.589542305682553,26.5356738869182,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 13:30:00,438,robust_base_cp20_h6_mpc_no_tes,mpc_no_tes,30.703899405809462,26.703899405809462,18000.0,2378.04,2378.04,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18711.96,0.0,711.96,0.0,21090.0,21059.22,0.0,0,,0.0,0.0,,0.0,0.5,26.5356738869182,26.484120155461966,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 13:45:00,439,robust_base_cp20_h6_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,2378.04,2378.04,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18711.96,0.0,711.96,0.0,21090.0,21059.22,0.0,0,,0.0,0.0,,0.0,0.5,26.484120155461966,26.43492339763351,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 14:00:00,440,robust_base_cp20_h6_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,1729.32,1729.32,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19360.68,0.0,1360.68,0.0,21090.0,21059.22000000001,0.0,0,,0.0,0.0,,0.0,0.5,26.43492339763351,26.38811681074961,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 14:15:00,441,robust_base_cp20_h6_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,1729.32,1729.32,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19360.68,0.0,1360.68,0.0,21090.0,21046.427088583165,0.0,0,,0.0,0.0,,0.0,0.5,26.38811681074961,26.3437243553211,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 14:30:00,442,robust_base_cp20_h6_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,1729.32,1729.32,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19360.68,0.0,1360.68,0.0,21090.0,21059.22,0.0,0,,0.0,0.0,,0.0,0.5,26.3437243553211,26.301760646834992,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 14:45:00,443,robust_base_cp20_h6_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,1729.32,1729.32,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19360.68,0.0,1360.68,0.0,21090.0,21059.22,0.0,0,,0.0,0.0,,0.0,0.5,26.301760646834992,26.26223088758503,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 15:00:00,444,robust_base_cp20_h6_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,888.6,888.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20201.4,0.0,2201.4,0.0,21090.0,21059.22,0.0,0,,0.0,0.0,,0.0,0.5,26.26223088758503,26.225130838842368,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 15:15:00,445,robust_base_cp20_h6_mpc_no_tes,mpc_no_tes,33.39241877538086,29.39241877538086,18000.0,888.6,888.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21844.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20201.4,0.0,2201.4,0.0,21090.0,21059.22,0.0,0,,0.0,0.0,,0.0,0.5,26.225130838842368,26.1904468334854,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 15:30:00,446,robust_base_cp20_h6_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,888.6,888.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20201.4,0.0,2201.4,0.0,21090.0,21059.22,0.0,0,,0.0,0.0,,0.0,0.5,26.1904468334854,26.158155829034474,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 15:45:00,447,robust_base_cp20_h6_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,888.6,888.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20201.4,0.0,2201.4,0.0,21090.0,21059.22,0.0,0,,0.0,0.0,,0.0,0.5,26.158155829034474,26.1282255008642,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 16:00:00,448,robust_base_cp20_h6_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,642.24,642.24,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21927.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20447.76,0.0,2447.76,0.0,21090.0,21059.220000000023,0.0,0,,0.0,0.0,,0.0,0.5,26.1282255008642,26.100614375194052,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 16:15:00,449,robust_base_cp20_h6_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,642.24,642.24,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21954.861849010966,2160.0,21999.999999999996,21999.999999999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999999,7.119741100323624,3089.9999999999995,3089.9999999999995,20447.76,0.0,2447.7599999999993,0.0,21090.0,21059.22,0.0,0,,0.0,0.0,,0.0,0.5,26.100614375194052,26.07527200128757,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 16:30:00,450,robust_base_cp20_h6_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,642.24,642.24,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21981.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20447.76,0.0,2447.76,0.0,21090.0,21059.220000000012,0.0,0,,0.0,0.0,,0.0,0.5,26.07527200128757,26.05213916212265,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 16:45:00,451,robust_base_cp20_h6_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,642.24,642.24,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,22007.068714174606,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20447.76,0.0,2447.76,0.0,21090.0,21059.220000000307,0.0,0,,0.0,0.0,,0.0,0.5,26.05213916212265,26.0311481226306,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 17:00:00,452,robust_base_cp20_h6_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,170.4,170.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22032.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20919.6,0.0,2919.6,0.0,21090.0,21059.22,0.0,0,,0.0,0.0,,0.0,0.5,26.0311481226306,26.012222914440805,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 17:15:00,453,robust_base_cp20_h6_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,170.4,170.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22056.006340664466,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20919.6,0.0,2919.6,0.0,21090.0,21059.22,0.0,0,,0.0,0.0,,0.0,0.5,26.012222914440805,25.99527965591149,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 17:30:00,454,robust_base_cp20_h6_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,170.4,170.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22078.984937331767,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20919.6,0.0,2919.6,0.0,21090.0,21059.22,0.0,0,,0.0,0.0,,0.0,0.5,25.99527965591149,25.980226906076034,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 17:45:00,455,robust_base_cp20_h6_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,170.4,170.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22100.837392123227,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20226.6,0.0,2226.6,0.0,21090.0,21059.22,0.0,0,,0.0,0.0,,0.0,0.5,25.980226906076034,26.00821605098898,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-05 18:00:00,456,robust_base_cp20_h6_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,30.78,30.78,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22121.470129472586,2160.0,20580.8282967665,20580.8282967665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9354921953075682,7.069572281792306,2911.184365392579,2911.184365392579,20880.40436539258,0.0,2880.4043653925787,0.0,21090.0,21059.22,0.0,0,,0.0,0.0,,0.0,0.5,26.00821605098898,26.007053477341465,0.5,0.5,20911.18436539258,1.1617324647440321,False,0,0,1
2025-07-05 18:15:00,457,robust_base_cp20_h6_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,30.78,30.78,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22140.794796830916,2160.0,22000.00000000024,22000.00000000024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000109,7.119741100323632,3090.0000000000305,3090.0000000000305,21059.22000000003,0.0,3059.2200000000303,0.0,21090.0,21059.22000000003,0.0,0,,0.0,0.0,,0.0,0.5,26.007053477341465,25.99676339503383,0.5,0.5,21090.00000000003,1.1716666666666682,False,0,0,1
2025-07-05 18:30:00,458,robust_base_cp20_h6_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,30.78,30.78,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22158.728643005812,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21059.22,0.0,3059.22,0.0,21090.0,21059.22,0.0,0,,0.0,0.0,,0.0,0.5,25.99676339503383,25.987932276171595,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 18:45:00,459,robust_base_cp20_h6_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,30.78,30.78,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22175.194872514698,2160.0,21999.999999999254,21999.999999999254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999661,7.1197411003236,3089.999999999906,3089.999999999906,21059.219999999907,0.0,3059.2199999999057,0.0,21090.0,21059.219999999907,0.0,0,,0.0,0.0,,0.0,0.5,25.987932276171595,25.980437256533346,0.5,0.5,21089.999999999905,1.1716666666666613,False,0,0,1
2025-07-05 19:00:00,460,robust_base_cp20_h6_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22190.122974434875,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,20964.0,0.0,0,,0.0,0.0,,0.0,0.5,25.980437256533346,26.13915065434307,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-05 19:15:00,461,robust_base_cp20_h6_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22203.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,20964.00000000004,0.0,0,,0.0,0.0,,0.0,0.5,26.13915065434307,26.298012386939117,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-05 19:30:00,462,robust_base_cp20_h6_mpc_no_tes,mpc_no_tes,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22215.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,20964.000000000007,0.0,0,,0.0,0.0,,0.0,0.5,26.298012386939117,26.456892001484842,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-05 19:45:00,463,robust_base_cp20_h6_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22225.073815941883,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,20964.000000000007,0.0,0,,0.0,0.0,,0.0,0.5,26.45689200148484,26.615655875846947,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-05 20:00:00,464,robust_base_cp20_h6_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22233.279956956878,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,20964.000000000007,0.0,0,,0.0,0.0,,0.0,0.5,26.615655875846947,26.774167808182565,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-05 20:15:00,465,robust_base_cp20_h6_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22239.699241134196,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,20964.000000000007,0.0,0,,0.0,0.0,,0.0,0.5,26.774167808182565,26.93228961747515,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-05 20:30:00,466,robust_base_cp20_h6_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22244.304180113482,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,20964.000000000007,0.0,0,,0.0,0.0,,0.0,0.5,26.93228961747515,26.966131752448216,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-05 20:45:00,467,robust_base_cp20_h6_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22247.07505483908,2160.0,16499.99999999968,16499.99999999968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7499999999999855,6.8836045056320225,2396.9999999999595,2396.9999999999595,20396.99999999996,0.0,2396.9999999999595,0.0,21090.0,20964.000000000022,0.0,0,,0.0,0.0,,0.0,0.5,26.966131752448216,27.0,0.5,0.5,20396.99999999996,1.1331666666666644,False,0,0,1
2025-07-05 21:00:00,468,robust_base_cp20_h6_mpc_no_tes,mpc_no_tes,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,22248.0,2160.0,20999.99999999985,20999.99999999985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9545454545454478,7.085020242914974,2963.9999999999814,2963.9999999999814,20963.99999999998,0.0,2963.9999999999814,0.0,21090.0,20963.99999999998,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20963.99999999998,1.1646666666666656,False,0,0,1
2025-07-05 21:15:00,469,robust_base_cp20_h6_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,22247.07505483908,2160.0,20990.365154573476,20990.365154573476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9541075070260671,7.08467134900641,2962.7860094762577,2962.7860094762577,20962.78600947626,0.0,2962.7860094762577,0.0,21090.0,20962.78600947626,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20962.78600947626,1.164599222748681,False,0,0,1
2025-07-05 21:30:00,470,robust_base_cp20_h6_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,22244.304180113482,2160.0,20961.501876181883,20961.501876181883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9527955398264493,7.083624447981745,2959.1492363989173,2959.1492363989173,20959.149236398916,0.0,2959.1492363989173,0.0,21090.0,20959.149236398916,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20959.149236398916,1.1643971797999397,False,0,0,1
2025-07-05 21:45:00,471,robust_base_cp20_h6_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,22239.699241134196,2160.0,20913.533761814546,20913.533761814546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9506151709915702,7.081878891234077,2953.1052539886327,2953.1052539886327,20953.105253988633,0.0,2953.1052539886327,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20953.105253988633,1.1640614029993686,False,0,0,1
2025-07-05 22:00:00,472,robust_base_cp20_h6_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,22233.279956956878,2160.0,20846.666218300907,20846.666218300907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9475757371954957,7.079433628865289,2944.6799435059143,2944.6799435059143,20944.679943505915,0.0,2944.6799435059143,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20944.679943505915,1.163593330194773,False,0,0,1
2025-07-05 22:15:00,473,robust_base_cp20_h6_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,22225.073815941883,2160.0,20761.185582728103,20761.185582728103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9436902537603683,7.0762872568684205,2933.909383423741,2933.909383423741,20933.909383423743,0.0,2933.909383423741,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20933.909383423743,1.1629949657457634,False,0,0,1
2025-07-05 22:30:00,474,robust_base_cp20_h6_mpc_no_tes,mpc_no_tes,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,22215.115958044873,2160.0,20657.45789630095,20657.45789630095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9389753589227705,7.072438084202461,2920.83969493392,2920.83969493392,20920.83969493392,0.0,2920.83969493392,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20920.83969493392,1.1622688719407732,False,0,0,1
2025-07-05 22:45:00,475,robust_base_cp20_h6_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,22203.44902434212,2160.0,20535.927336896977,20535.927336896977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9334512425862262,7.067884220767282,2905.5268444490193,2905.5268444490193,20905.52684444902,0.0,2905.5268444490193,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20905.52684444902,1.1614181580249456,False,0,0,1
2025-07-05 23:00:00,476,robust_base_cp20_h6_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,22190.122974434875,2160.0,20397.11431702974,20397.11431702974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9271415598649881,7.062623687555466,2888.036403945747,2888.036403945747,20888.03640394575,0.0,2888.036403945747,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20888.03640394575,1.160446466885875,False,0,0,1
2025-07-05 23:15:00,477,robust_base_cp20_h6_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,22175.194872514698,2160.0,20241.61325536132,20241.61325536132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9200733297891509,7.056654550509096,2868.4432701755263,2868.4432701755263,20868.443270175525,0.0,2868.4432701755263,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20868.443270175525,1.1593579594541958,False,0,0,1
2025-07-05 23:30:00,478,robust_base_cp20_h6_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,22158.728643005812,2160.0,20070.09003131041,20070.09003131041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9122768196050186,7.049975079836472,2846.8313439451117,2846.8313439451117,20846.831343945112,0.0,2846.8313439451117,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20846.831343945112,1.1581572968858396,False,0,0,1
2025-07-05 23:45:00,479,robust_base_cp20_h6_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,22140.794796830916,2160.0,19883.27913365519,19883.27913365519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.903785415166145,7.0425839367347125,2823.2931708406522,2823.2931708406522,20823.293170840654,0.0,2823.2931708406522,0.0,21090.0,21090.000000011525,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20823.293170840654,1.1568496206022585,False,0,0,1
2025-07-06 00:00:00,480,robust_base_cp20_h6_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22121.470129472586,2160.0,19681.98051533961,19681.98051533961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8946354779699822,7.034480389609808,2797.9295449327906,2797.9295449327906,20797.92954493279,0.0,2797.9295449327906,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20797.92954493279,1.155440530274044,False,0,0,1
2025-07-06 00:15:00,481,robust_base_cp20_h6_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22100.837392123227,2160.0,19467.056167950148,19467.056167950148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8848661894522795,7.025664561958373,2770.8490771617185,2770.8490771617185,20770.849077161718,0.0,2770.8490771617185,0.0,21090.0,21090.000000000106,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20770.849077161718,1.1539360598423176,False,0,0,1
2025-07-06 00:30:00,482,robust_base_cp20_h6_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22078.984937331767,2160.0,19239.4264305392,19239.4264305392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8745193832063273,7.016137714084916,2742.1677302479393,2742.1677302479393,20742.16773024794,0.0,2742.1677302479393,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20742.16773024794,1.1523426516804411,False,0,0,1
2025-07-06 00:45:00,483,robust_base_cp20_h6_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22056.006340664466,2160.0,19000.066048588356,19000.066048588356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8636393658449253,7.005902560697491,2712.008322122133,2712.008322122133,20712.008322122132,0.0,2712.008322122133,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20712.008322122132,1.1506671290067851,False,0,0,1
2025-07-06 01:00:00,484,robust_base_cp20_h6_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22032.0,2160.0,18750.0,18750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8522727272727273,6.9949636261891435,2680.5,2680.5,20680.5,0.0,2680.5,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20680.5,1.1489166666666666,False,0,0,1
2025-07-06 01:15:00,485,robust_base_cp20_h6_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22007.068714174606,2160.0,18490.29910598527,18490.29910598527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8404681411811485,6.983327638983977,2647.777687354144,2647.777687354144,20647.777687354144,0.0,2647.777687354144,0.0,21090.0,20647.777687354144,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20647.777687354144,1.1470987604085636,False,0,0,1
2025-07-06 01:30:00,486,robust_base_cp20_h6_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21981.31924278172,2160.0,18222.075445642837,18222.075445642837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.828276156620129,6.971003965699149,2613.9815061509976,2613.9815061509976,20613.981506150998,0.0,2613.9815061509976,0.0,21090.0,20613.981506150998,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20613.981506150998,1.1452211947861666,False,0,0,1
2025-07-06 01:45:00,487,robust_base_cp20_h6_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21954.861849010966,2160.0,17946.477593864074,17946.477593864074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8157489815392761,6.958005084994196,2579.2561768268733,2579.2561768268733,20579.25617682687,0.0,2579.2561768268733,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20579.25617682687,1.1432920098237151,False,0,0,1
2025-07-06 02:00:00,488,robust_base_cp20_h6_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21927.809827484285,2160.0,17664.685702961455,17664.685702961455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8029402592255207,6.944347099805879,2543.7503985731432,2543.7503985731432,20543.750398573142,0.0,2543.7503985731432,0.0,21090.0,21090.00000000001,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20543.750398573142,1.1413194665873967,False,0,0,1
2025-07-06 02:15:00,489,robust_base_cp20_h6_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21900.279019110967,2160.0,21063.39093986884,21063.39093986884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9574268609031291,7.087308628315643,2971.987258423474,2971.987258423474,20971.987258423473,0.0,2971.987258423474,0.0,21090.0,21090.000000000007,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.972358866319027,0.5,0.5,20971.987258423473,1.1651104032457484,False,0,0,1
2025-07-06 02:30:00,490,robust_base_cp20_h6_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21872.38731503906,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.000000000015,0.0,0,,0.0,0.0,,0.0,0.5,26.972358866319027,26.97691960668341,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-06 02:45:00,491,robust_base_cp20_h6_mpc_no_tes,mpc_no_tes,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21844.25415182742,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.97691960668341,26.979256789507335,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-06 03:00:00,492,robust_base_cp20_h6_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21816.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.979256789507332,26.979373470066353,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-06 03:15:00,493,robust_base_cp20_h6_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21787.745848172577,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,20920.44,0.0,0,,0.0,0.0,,0.0,0.5,26.979373470066353,26.977282138685712,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
