timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-06 16:15:00,545,robust_base_cp20_h6_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,1280.52,1280.52,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21954.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19809.48,0.0,1809.48,0.0,21090.0,21001.38,0.0,0,,0.0,0.0,,0.0,0.5,26.0483167272017,26.023268527565175,0.22252978593726014,0.22241852104429152,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 16:30:00,546,robust_base_cp20_h6_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,1280.52,1280.52,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21981.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19809.48,0.0,1809.48,0.0,21090.0,21001.38,0.0,0,,0.0,0.0,,0.0,0.5,26.023268527565175,26.000428207939944,0.22241852104429152,0.2223073117837694,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 16:45:00,547,robust_base_cp20_h6_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,1280.52,1280.52,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,22007.068714174606,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19809.48,0.0,1809.48,0.0,21090.0,21001.38,0.0,0,,0.0,0.0,,0.0,0.5,26.000428207939944,25.979728042565174,0.2223073117837694,0.22219615812787752,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 17:00:00,548,robust_base_cp20_h6_mpc_tes,mpc,36.0,32.0,18000.0,517.92,517.92,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22032.0,2160.0,20996.00705481539,20996.00705481539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9543639570370631,7.08487568635883,2963.496888906739,2963.496888906739,20445.57688890674,0.0,2445.576888906739,0.0,21090.0,21001.38,0.0,0,,0.0,0.0,,0.0,0.5,25.979728042565174,25.96862201941463,0.22219615812787752,0.2220850600488136,20963.49688890674,1.1646387160503744,False,0,0,1
2025-07-06 17:15:00,549,robust_base_cp20_h6_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,517.92,517.92,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22056.006340664466,2160.0,22000.000000002015,22000.000000002015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000917,7.119741100323692,3090.0000000002537,3090.0000000002537,20572.080000000256,0.0,2572.0800000002537,0.0,21090.0,21001.38,0.0,0,,0.0,0.0,,0.0,0.5,25.96862201941463,25.951924015919825,0.2220850600488136,0.2219740175187892,21090.000000000255,1.1716666666666808,False,0,0,1
2025-07-06 17:30:00,550,robust_base_cp20_h6_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,517.92,517.92,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22078.984937331767,2160.0,21999.999999999127,21999.999999999127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999604,7.119741100323596,3089.99999999989,3089.99999999989,20572.079999999893,0.0,2572.07999999989,0.0,21090.0,21001.38,0.0,0,,0.0,0.0,,0.0,0.5,25.951924015919825,25.937115141559328,0.2219740175187892,0.2218630305100298,21089.99999999989,1.1716666666666606,False,0,0,1
2025-07-06 17:45:00,551,robust_base_cp20_h6_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,517.92,517.92,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22100.837392123227,2160.0,21999.999999999607,21999.999999999607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999821,7.119741100323612,3089.9999999999504,3089.9999999999504,20572.07999999995,0.0,2572.0799999999504,0.0,21090.0,21001.38,0.0,0,,0.0,0.0,,0.0,0.5,25.937115141559328,25.924096790147686,0.2218630305100298,0.2217520989947748,21089.99999999995,1.1716666666666637,False,0,0,1
2025-07-06 18:00:00,552,robust_base_cp20_h6_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,88.62,88.62,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22121.470129472586,2160.0,22000.00000000057,22000.00000000057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.000000000000026,7.119741100323644,3090.000000000072,3090.000000000072,21001.380000000074,0.0,3001.380000000072,0.0,21090.0,21001.380000000074,0.0,0,,0.0,0.0,,0.0,0.5,25.924096790147686,25.91276359956815,0.2217520989947748,0.2216412229452774,21090.000000000073,1.1716666666666706,False,0,0,1
2025-07-06 18:15:00,553,robust_base_cp20_h6_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,88.62,88.62,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22140.794796830916,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21001.38,0.0,3001.38,0.0,21090.0,21001.38,0.0,0,,0.0,0.0,,0.0,0.5,25.91276359956815,25.903003897822995,0.2216412229452774,0.22153040233380478,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 18:30:00,554,robust_base_cp20_h6_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,88.62,88.62,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22158.728643005812,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21001.38,0.0,3001.38,0.0,21090.0,21001.38,0.0,0,,0.0,0.0,,0.0,0.5,25.903003897822995,25.89470017613257,0.22153040233380478,0.22141963713263788,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 18:45:00,555,robust_base_cp20_h6_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,88.62,88.62,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22175.194872514698,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21001.38,0.0,3001.38,0.0,21090.0,21001.38,0.0,0,,0.0,0.0,,0.0,0.5,25.89470017613257,25.887729587057034,0.22141963713263788,0.22130892731407156,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 19:00:00,556,robust_base_cp20_h6_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22190.122974434875,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,20963.999999999985,0.0,0,,0.0,0.0,,0.0,0.5,25.887729587057034,26.04696446550756,0.22130892731407156,0.22119827285041455,18000.0,1.0,False,0,0,0
2025-07-06 19:15:00,557,robust_base_cp20_h6_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22203.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,20964.723829787203,0.0,0,,0.0,0.0,,0.0,0.5,26.04696446550756,26.20634474541581,0.22119827285041455,0.22108767371398935,18000.0,1.0,False,0,0,0
2025-07-06 19:30:00,558,robust_base_cp20_h6_mpc_tes,mpc,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22215.115958044873,2160.0,0.0,0.0,0.0,200.1063272268347,0.0,0.044468072717074376,-0.044468072717074376,0.0,0.044468072717074376,0.044468072717074376,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,20988.701517141417,0.0,0,,0.0,0.0,,0.0,0.5,26.20634474541581,26.3642391929909,0.22108767371398935,0.21795620102407023,18000.0,1.0,False,0,0,0
2025-07-06 19:45:00,559,robust_base_cp20_h6_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22225.073815941883,2160.0,0.0,0.0,0.0,650.1063272268348,0.0,0.1444680727170744,-0.1444680727170744,0.0,0.10000000000000003,0.10000000000000003,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,20964.72382978726,0.0,0,,0.0,0.0,,0.0,0.5,26.364239192990897,26.518648441946585,0.21795620102407023,0.20803281580962651,18000.0,1.0,False,0,0,0
2025-07-06 20:00:00,560,robust_base_cp20_h6_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22233.279956956878,2160.0,0.0,0.0,0.0,1100.1063272268348,0.0,0.24446807271707438,-0.24446807271707438,0.0,0.09999999999999998,0.09999999999999998,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,20963.999999999833,0.0,0,,0.0,0.0,,0.0,0.5,26.518648441946585,26.66945524364369,0.20803281580962651,0.19132091402692047,18000.0,1.0,False,0,0,0
2025-07-06 20:15:00,561,robust_base_cp20_h6_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22239.699241134196,2160.0,0.0,0.0,0.0,1349.9999999991496,0.0,0.29999999999981103,-0.29999999999981103,0.0,0.05553192728273665,0.05553192728273665,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,20963.999999999818,0.0,0,,0.0,0.0,,0.0,0.5,26.66945524364369,26.81804106111181,0.19132091402692047,0.17084481878731117,18000.0,1.0,False,0,0,0
2025-07-06 20:30:00,562,robust_base_cp20_h6_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22244.304180113482,2160.0,0.0,0.0,0.0,899.9999999991495,0.0,0.199999999999811,-0.199999999999811,0.0,0.10000000000000003,0.10000000000000003,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,20963.99999999986,0.0,0,,0.0,0.0,,0.0,0.5,26.81804106111181,26.969525844214427,0.17084481878731117,0.15717243985619123,18000.0,1.0,False,0,0,0
2025-07-06 20:45:00,563,robust_base_cp20_h6_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22247.07505483908,2160.0,16500.0,16500.0,0.0,449.99999999914945,0.0,0.09999999999981099,-0.09999999999981099,0.0,0.1,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,20963.999999999825,0.0,0,,0.0,0.0,,0.0,0.5,26.969525844214427,27.000000000000032,0.15717243985619123,0.15030037537540641,20397.0,1.1331666666666667,False,0,0,1
2025-07-06 21:00:00,564,robust_base_cp20_h6_mpc_tes,mpc,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,22248.0,2160.0,20999.999999998945,20999.999999998945,0.0,0.0,0.0,0.0,0.0,0.0,0.09999999999981099,0.09999999999981099,0.1,2,14000.0,22000.0,0.9545454545454066,7.085020242914942,2963.999999999867,2963.999999999867,20963.99999999987,0.0,2963.999999999867,0.0,21090.0,20963.99999999987,0.0,0,,0.0,0.0,,0.0,0.5,27.000000000000032,27.0,0.15030037537540641,0.15022522518764067,20963.99999999987,1.1646666666666594,False,0,0,1
2025-07-06 21:15:00,565,robust_base_cp20_h6_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,22247.07505483908,2160.0,20990.365154578685,20990.365154578685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9541075070263039,7.084671349006598,2962.7860094769144,2962.7860094769144,20962.786009476913,0.0,2962.7860094769144,0.0,21090.0,20962.786009476913,0.0,0,,0.0,0.0,,0.0,0.5,27.00000000000004,27.0,0.15022522518771872,0.15015011257512487,20962.786009476913,1.1645992227487174,False,0,0,1
2025-07-06 21:30:00,566,robust_base_cp20_h6_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,22244.304180113482,2160.0,20961.50187617672,20961.50187617672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9527955398262146,7.083624447981557,2959.149236398267,2959.149236398267,20959.14923639827,0.0,2959.149236398267,0.0,21090.0,20959.14923639827,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15015011257512487,0.15007503751875936,20959.14923639827,1.1643971797999038,False,0,0,1
2025-07-06 21:45:00,567,robust_base_cp20_h6_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,22239.699241134196,2160.0,20913.533761814593,20913.533761814593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9506151709915724,7.081878891234079,2953.1052539886387,2953.1052539886387,20953.105253988637,0.0,2953.1052539886387,0.0,21090.0,20953.105253988637,0.0,0,,0.0,0.0,,0.0,0.5,27.00000000000004,27.0,0.1500750375188373,0.15,20953.105253988637,1.1640614029993688,False,0,0,1
2025-07-06 22:00:00,568,robust_base_cp20_h6_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,22233.279956956878,2160.0,20852.41089915122,20846.66621830612,5.744680845097756,0.0,0.001276595743355057,0.0,0.001276595743355057,0.001276595743355057,0.0,0.001276595743355057,0.1,2,14000.0,22000.0,0.9478368590523281,7.079644253948099,2945.4037732930537,2945.4037732930537,20945.403773293052,0.0,2945.4037732930537,0.0,21090.0,20945.403773293052,0.0,0,,0.0,0.0,,0.0,0.5,27.00000000000004,27.0,0.1500000000000779,0.15,20945.403773293052,1.1636335429607252,False,0,0,1
2025-07-06 22:15:00,569,robust_base_cp20_h6_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,22225.073815941883,2160.0,20766.93026357917,20761.185582728103,5.7446808510631975,0.0,0.0012765957446807105,0.0,0.0012765957446807105,1.3256535626171573e-12,0.0,1.3256535626171573e-12,0.1,2,14000.0,22000.0,0.943951375617235,7.076499431033395,2934.633213210975,2934.633213210975,20934.633213210975,0.0,2934.633213210975,0.0,21090.0,20934.633213210975,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15,0.15,20934.633213210975,1.1630351785117208,False,0,0,1
2025-07-06 22:30:00,570,robust_base_cp20_h6_mpc_tes,mpc,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,22215.115958044873,2160.0,20663.202577152017,20657.45789630095,5.7446808510631975,0.0,0.0012765957446807105,0.0,0.0012765957446807105,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9392364807796372,7.0726521611828375,2921.563524721154,2921.563524721154,20921.563524721154,0.0,2921.563524721154,0.0,21090.0,20921.563524721154,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15,0.15,20921.563524721154,1.1623090847067308,False,0,0,1
2025-07-06 22:45:00,571,robust_base_cp20_h6_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,22203.44902434212,2160.0,20541.672017748042,20535.927336896977,5.7446808510631975,0.0,0.0012765957446807105,0.0,0.0012765957446807105,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9337123644430928,7.068100559889342,2906.2506742362534,2906.2506742362534,20906.250674236253,0.0,2906.2506742362534,0.0,21090.0,20906.250674236253,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15,0.15,20906.250674236253,1.161458370790903,False,0,0,1
2025-07-06 23:00:00,572,robust_base_cp20_h6_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,22190.122974434875,2160.0,20402.858997880805,20397.11431702974,5.7446808510631975,0.0,0.0012765957446807105,0.0,0.0012765957446807105,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9274026817218548,7.062842654655124,2888.7602337329813,2888.7602337329813,20888.76023373298,0.0,2888.7602337329813,0.0,21090.0,20888.76023373298,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15,0.15,20888.76023373298,1.1604866796518323,False,0,0,1
2025-07-06 23:15:00,573,robust_base_cp20_h6_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,22175.194872514698,2160.0,20247.357936212386,20241.61325536132,5.7446808510631975,0.0,0.0012765957446807105,0.0,0.0012765957446807105,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9203344516460176,7.056876518790133,2869.1670999627604,2869.1670999627604,20869.16709996276,0.0,2869.1670999627604,0.0,21090.0,20869.16709996276,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15,0.15,20869.16709996276,1.1593981722201534,False,0,0,1
2025-07-06 23:30:00,574,robust_base_cp20_h6_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,22158.728643005812,2160.0,20075.834712161475,20070.09003131041,5.7446808510631975,0.0,0.0012765957446807105,0.0,0.0012765957446807105,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9125379414618853,7.050200430654936,2847.555173732346,2847.555173732346,20847.555173732348,0.0,2847.555173732346,0.0,21090.0,20847.555173732348,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15,0.15,20847.555173732348,1.1581975096517971,False,0,0,1
2025-07-06 23:45:00,575,robust_base_cp20_h6_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,22140.794796830916,2160.0,19889.023814506254,19883.27913365519,5.7446808510631975,0.0,0.0012765957446807105,0.0,0.0012765957446807105,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9040465370230115,7.0428130602913726,2824.017000627788,2824.017000627788,20824.017000627788,0.0,2824.017000627788,0.0,21090.0,20824.017000627788,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15,0.15,20824.017000627788,1.1568898333682105,False,0,0,1
2025-07-07 00:00:00,576,robust_base_cp20_h6_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22121.470129472586,2160.0,20137.72519619067,19681.980515339605,455.7446808510632,0.0,0.10127659574468072,0.0,0.10127659574468072,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.915351145281394,7.052621008131868,2855.3533747200245,2855.3533747200245,20855.353374720024,0.0,2855.3533747200245,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15,0.15587499999999999,20855.353374720024,1.1586307430400014,False,0,0,1
2025-07-07 00:15:00,577,robust_base_cp20_h6_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22100.837392123227,2160.0,20372.80084880121,19467.056167950148,905.7446808510613,0.0,0.2012765957446803,0.0,0.2012765957446803,0.09999999999999958,0.0,0.09999999999999958,0.1,2,14000.0,22000.0,0.9260364022182368,7.061695726753559,2884.972906948952,2884.972906948952,20884.97290694895,0.0,2884.972906948952,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15587499999999999,0.16762206249999997,20884.97290694895,1.1602762726082751,False,0,0,1
2025-07-07 00:30:00,578,robust_base_cp20_h6_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22078.984937331767,2160.0,20369.47282478301,19239.4264305392,1130.046394243811,0.0,0.2511214209430691,0.0,0.2511214209430691,0.049844825198388815,0.0,0.049844825198388815,0.1,2,14000.0,22000.0,0.9258851283992278,7.061568554249366,2884.553575922659,2884.553575922659,20884.55357592266,0.0,2884.553575922659,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.16762206249999997,0.1822916349491553,20884.55357592266,1.1602529764401477,False,0,0,1
2025-07-07 00:45:00,579,robust_base_cp20_h6_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22056.006340664466,2160.0,20580.112442832164,19000.066048588353,1580.046394243811,0.0,0.3511214209430691,0.0,0.3511214209430691,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,0.9354596564923711,7.069545420582329,2911.0941677968526,2911.0941677968526,20911.09416779685,0.0,2911.0941677968526,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.1822916349491553,0.20282887261208601,20911.09416779685,1.1617274537664917,False,0,0,1
2025-07-07 01:00:00,580,robust_base_cp20_h6_mpc_tes,mpc,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22032.0,2160.0,20330.04639424381,18750.000000000004,1580.0463942438073,0.0,0.3511214209430683,0.0,0.3511214209430683,7.771561172376096e-16,0.0,7.771561172376096e-16,0.1,2,14000.0,22000.0,0.9240930179201732,7.060059148707285,2879.58584567472,2879.58584567472,20879.58584567472,0.0,2879.58584567472,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.20282887261208601,0.22335584165618524,20879.58584567472,1.1599769914263733,False,0,0,1
2025-07-07 01:15:00,581,robust_base_cp20_h6_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22007.068714174606,2160.0,19620.345500229076,18490.29910598527,1130.0463942438073,0.0,0.2511214209430683,0.0,0.2511214209430683,0.10000000000000003,0.0,0.10000000000000003,0.1,2,14000.0,22000.0,0.8918338863740489,7.0319697279285265,2790.1635330288636,2790.1635330288636,20790.163533028863,0.0,2790.1635330288636,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.22335584165618524,0.2379975472157624,20790.163533028863,1.1550090851682702,False,0,0,1
2025-07-07 01:30:00,582,robust_base_cp20_h6_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21981.31924278172,2160.0,20147.23694941506,19017.190555171255,1130.0463942438037,0.0,0.2511214209430675,0.0,0.2511214209430675,7.771561172376096e-16,0.0,7.771561172376096e-16,0.1,2,14000.0,22000.0,0.9157834977006845,7.052991847402605,2856.5518556262973,2856.5518556262973,20856.551855626298,0.0,2856.5518556262973,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.994036636678537,0.2379975472157624,0.2526319319225597,20856.551855626298,1.158697325312572,False,0,0,1
2025-07-07 01:45:00,583,robust_base_cp20_h6_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21954.861849010966,2160.0,18285.881401070477,17155.835006826674,1130.0463942438037,0.0,0.2511214209430675,0.0,0.2511214209430675,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8311764273213853,6.973964360620391,2622.0210565348802,2622.0210565348802,20622.02105653488,0.0,2622.0210565348802,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.994036636678537,27.0,0.2526319319225597,0.2672589994370037,20622.02105653488,1.14566783647416,False,0,0,1
2025-07-07 02:00:00,584,robust_base_cp20_h6_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21927.809827484285,2160.0,18442.03962477846,17664.685702961455,777.3539218170044,0.0,0.17274531595933432,0.0,0.17274531595933432,0.07837610498373318,0.0,0.07837610498373318,0.1,2,14000.0,22000.0,0.8382745283990208,6.981133595407252,2641.6969927220857,2641.6969927220857,20641.696992722085,0.0,2641.6969927220857,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.2672589994370037,0.27727415724989607,20641.696992722085,1.1467609440401159,False,0,0,1
2025-07-07 02:15:00,585,robust_base_cp20_h6_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21900.279019110967,2160.0,22000.0,21307.381693930594,692.6183060694057,0.0,0.1539151791265346,0.0,0.1539151791265346,0.018830136832799715,0.0,0.018830136832799715,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.970528935663566,0.27727415724989607,0.286178036944955,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 02:30:00,586,robust_base_cp20_h6_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21872.38731503906,2160.0,16500.0,15807.381693930594,692.6183060694057,0.0,0.1539151791265346,0.0,0.1539151791265346,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.970528935663566,26.980294606683405,0.286178036944955,0.29507746470016644,20397.0,1.1331666666666667,False,0,0,1
2025-07-07 02:45:00,587,robust_base_cp20_h6_mpc_tes,mpc,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21844.25415182742,2160.0,16500.0,16257.381693930596,242.61830606940384,0.0,0.053915179126534186,0.0,0.053915179126534186,0.10000000000000042,0.0,0.10000000000000042,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.980294606683405,26.984432442427853,0.29507746470016644,0.29809744274150024,20397.0,1.1331666666666667,False,0,0,1
2025-07-07 03:00:00,588,robust_base_cp20_h6_mpc_tes,mpc,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21816.0,2160.0,16500.0,16257.381693930596,242.61830606940381,0.0,0.05391517912653418,0.0,0.05391517912653418,6.938893903907228e-18,0.0,6.938893903907228e-18,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.98443244242785,26.986339647234715,0.29809744274150024,0.3011159107938134,20397.0,1.1331666666666667,False,0,0,1
2025-07-07 03:15:00,589,robust_base_cp20_h6_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21787.745848172577,2160.0,16500.0,16308.094440562663,191.90555943733708,0.0,0.042645679874963795,0.0,0.042645679874963795,0.011269499251570385,0.0,0.011269499251570385,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.986339647234715,26.985648422803283,0.3011159107938134,0.3034707865310706,20397.0,1.1331666666666667,False,0,0,1
2025-07-07 03:30:00,590,robust_base_cp20_h6_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21759.612684960935,2160.0,16500.0,16488.377714558377,11.622285441622276,0.0,0.0025827300981382836,0.0,0.0025827300981382836,0.040062949776825514,0.0,0.040062949776825514,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,20477.63986991416,0.0,0,,0.0,0.0,,0.0,0.5,26.985648422803283,26.9814110585784,0.3034707865310706,0.30347078653107074,20397.0,1.1331666666666667,False,0,0,1
2025-07-07 03:45:00,591,robust_base_cp20_h6_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21731.720980889033,2160.0,16500.0,16488.377714558384,11.622285441613748,0.0,0.0025827300981363884,0.0,0.0025827300981363884,1.8951853975046618e-15,0.0,1.8951853975046618e-15,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.9814110585784,26.97501849014666,0.30347078653107074,0.30347078653107074,20397.0,1.1331666666666667,False,0,0,1
2025-07-07 04:00:00,592,robust_base_cp20_h6_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21704.190172515708,2160.0,16500.0,16488.377714558384,11.622285441613748,0.0,0.0025827300981363884,0.0,0.0025827300981363884,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21044.04,0.0,0,,0.0,0.0,,0.0,0.5,26.97501849014666,26.966511035508184,0.30347078653107074,0.30347078653107074,20397.0,1.1331666666666667,False,0,0,1
2025-07-07 04:15:00,593,robust_base_cp20_h6_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21677.138150989034,2160.0,16500.0,16488.377714558384,11.622285441613748,0.0,0.0025827300981363884,0.0,0.0025827300981363884,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21044.04,0.0,0,,0.0,0.0,,0.0,0.5,26.966511035508184,26.95593799612028,0.30347078653107074,0.30347078653107074,20397.0,1.1331666666666667,False,0,0,1
2025-07-07 04:30:00,594,robust_base_cp20_h6_mpc_tes,mpc,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0025827300981363884,0.0,0.0025827300981363884,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.95593799612028,26.902020279049783,0.30347078653107074,0.3033190511378052,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 04:45:00,595,robust_base_cp20_h6_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.902020279049783,26.846394171685237,0.3033190511378052,0.3031673916122363,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 05:00:00,596,robust_base_cp20_h6_mpc_tes,mpc,30.0,26.0,18000.0,45.96,45.96,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21044.04,0.0,3044.04,0.0,21090.0,21044.04,0.0,0,,0.0,0.0,,0.0,0.5,26.846394171685237,26.789133204469508,0.3031673916122363,0.30301580791643024,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 05:15:00,597,robust_base_cp20_h6_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,45.96,45.96,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21044.04,0.0,3044.04,0.0,21090.0,21044.04,0.0,0,,0.0,0.0,,0.0,0.5,26.789133204469508,26.73031883482996,0.30301580791643024,0.30286430001247205,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 05:30:00,598,robust_base_cp20_h6_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,45.96,45.96,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21044.04,0.0,3044.04,0.0,21090.0,21044.04,0.0,0,,0.0,0.0,,0.0,0.5,26.73031883482996,26.670040093154995,0.30286430001247205,0.3027128678624658,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 05:45:00,599,robust_base_cp20_h6_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,45.96,45.96,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21044.04,0.0,3044.04,0.0,21090.0,21044.04,0.0,0,,0.0,0.0,,0.0,0.5,26.670040093154995,26.608393196371374,0.3027128678624658,0.3025615114285346,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 06:00:00,600,robust_base_cp20_h6_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,358.8,358.8,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20731.2,0.0,2731.2,0.0,21090.0,20731.2,0.0,0,,0.0,0.0,,0.0,0.5,26.608393196371374,26.545481130776743,0.3025615114285346,0.30241023067282036,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 06:15:00,601,robust_base_cp20_h6_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,358.8,358.8,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20731.2,0.0,2731.2,0.0,21090.0,20731.2,0.0,0,,0.0,0.0,,0.0,0.5,26.54548113077674,26.481413205913707,0.30241023067282036,0.30225902555748396,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 06:30:00,602,robust_base_cp20_h6_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,358.8,358.8,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20731.2,0.0,2731.2,0.0,21090.0,20731.2,0.0,0,,0.0,0.0,,0.0,0.5,26.481413205913707,26.416304581395615,0.30225902555748396,0.3021078960447052,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 06:45:00,603,robust_base_cp20_h6_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,358.8,358.8,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20731.2,0.0,2731.2,0.0,21090.0,20731.2,0.0,0,,0.0,0.0,,0.0,0.5,26.416304581395615,26.350275768710056,0.3021078960447052,0.3019568420966829,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 07:00:00,604,robust_base_cp20_h6_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,1124.64,1124.64,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19965.36,0.0,1965.36,0.0,21090.0,19965.36,0.0,0,,0.0,0.0,,0.0,0.5,26.350275768710056,26.28345211013334,0.3019568420966829,0.30180586367563456,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 07:15:00,605,robust_base_cp20_h6_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,1124.64,1124.64,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,21428.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19965.36,0.0,1965.36,0.0,21090.0,19965.36,0.0,0,,0.0,0.0,,0.0,0.5,26.28345211013334,26.21596323698711,0.30180586367563456,0.3016549607437968,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 07:30:00,606,robust_base_cp20_h6_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,1124.64,1124.64,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,21416.88404195512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19965.36,0.0,1965.36,0.0,21090.0,19965.36,0.0,0,,0.0,0.0,,0.0,0.5,26.21596323698711,26.147942509556806,0.3016549607437968,0.3015041332634249,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 07:45:00,607,robust_base_cp20_h6_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,1124.64,1124.64,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,21406.926184058117,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19965.36,0.0,1965.36,0.0,21090.0,19965.36,0.0,0,,0.0,0.0,,0.0,0.5,26.147942509556806,26.079526441070094,0.3015041332634249,0.3013533811967932,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 08:00:00,608,robust_base_cp20_h6_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,1957.26,1957.26,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16042.74,0.0,0.0,1957.26,21090.0,18412.260000000002,0.0,0,,0.0,0.0,,0.0,0.5,26.07952644107009,26.175854108201815,0.3013533811967932,0.30120270450619485,18000.0,1.0,False,0,0,0
2025-07-07 08:15:00,609,robust_base_cp20_h6_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,1957.26,1957.26,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16042.74,0.0,0.0,1957.26,21090.0,18412.260000000002,0.0,0,,0.0,0.0,,0.0,0.5,26.175854108201815,26.27113842562957,0.30120270450619485,0.30105210315394176,18000.0,1.0,False,0,0,0
2025-07-07 08:30:00,610,robust_base_cp20_h6_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,1957.26,1957.26,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16042.74,0.0,0.0,1957.26,21090.0,18371.34,0.0,0,,0.0,0.0,,0.0,0.5,26.27113842562957,26.36552700791404,0.30105210315394176,0.3009015771023648,18000.0,1.0,False,0,0,0
2025-07-07 08:45:00,611,robust_base_cp20_h6_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,1957.26,1957.26,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16042.74,0.0,0.0,1957.26,21090.0,18371.34,0.0,0,,0.0,0.0,,0.0,0.5,26.36552700791404,26.45916817983522,0.3009015771023648,0.3007511263138136,18000.0,1.0,False,0,0,0
2025-07-07 09:00:00,612,robust_base_cp20_h6_mpc_tes,mpc,27.0,23.0,18000.0,2570.4,2570.4,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21384.0,2160.0,0.0,0.0,0.0,52.62199998068357,0.0,0.011693777773485238,-0.011693777773485238,0.0,0.011693777773485238,0.011693777773485238,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15429.6,0.0,0.0,2570.4,21090.0,18412.260000000002,0.0,0,,0.0,0.0,,0.0,0.5,26.45916817983522,26.55181569382379,0.3007511263138136,0.2998063364997406,18000.0,1.0,False,0,0,0
2025-07-07 09:15:00,613,robust_base_cp20_h6_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,2570.4,2570.4,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.011693777773485238,0.011693777773485238,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15429.6,0.0,0.0,2570.4,21090.0,18412.260000000002,0.0,0,,0.0,0.0,,0.0,0.5,26.55181569382379,26.64440899188673,0.2998063364997406,0.2996564333314907,18000.0,1.0,False,0,0,0
2025-07-07 09:30:00,614,robust_base_cp20_h6_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,2570.4,2570.4,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21387.69581988651,2160.0,0.0,0.0,0.0,450.0,0.0,0.1,-0.1,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15429.6,0.0,0.0,2570.4,21090.0,18378.12,0.0,0,,0.0,0.0,,0.0,0.5,26.64440899188673,26.733322927236006,0.2996564333314907,0.29271312685395545,18000.0,1.0,False,0,0,0
2025-07-07 09:45:00,615,robust_base_cp20_h6_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,2570.4,2570.4,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21392.300758865804,2160.0,0.0,0.0,0.0,103.00205483647522,0.0,0.022889345519216717,-0.022889345519216717,0.0,0.07711065448078329,0.07711065448078329,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15429.6,0.0,0.0,2570.4,21090.0,19050.0,0.0,0,,0.0,0.0,,0.0,0.5,26.733322927236006,26.82469896714542,0.29271312685395545,0.29101178757862517,18000.0,1.0,False,0,0,0
2025-07-07 10:00:00,616,robust_base_cp20_h6_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,2722.5,2722.5,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21398.720043043122,2160.0,10740.064960010839,10740.064960010839,0.0,525.7949724036866,0.0,0.11684332720081926,-0.11684332720081926,0.0,0.09395398168160254,0.09395398168160254,0.1,1,8000.0,14000.0,0.7671474971436314,6.339257689279267,1694.21492017497,1694.21492017497,16971.71492017497,0.0,0.0,1028.28507982503,21090.0,19050.0,0.0,0,,0.0,0.0,,0.0,0.5,26.82469896714542,26.83234108932486,0.29101178757862517,0.2829285556521715,19694.21492017497,1.0941230511208317,False,0,1,0
2025-07-07 10:15:00,617,robust_base_cp20_h6_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,2722.5,2722.5,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21406.926184058117,2160.0,0.0,0.0,0.0,975.7949724036866,0.0,0.21684332720081925,-0.21684332720081925,0.0,0.09999999999999999,0.09999999999999999,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15277.5,0.0,0.0,2722.5,21090.0,19050.0,0.0,0,,0.0,0.0,,0.0,0.5,26.83234108932486,26.91775681653392,0.2829285556521715,0.2680558870808115,18000.0,1.0,False,0,0,0
2025-07-07 10:30:00,618,robust_base_cp20_h6_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,2722.5,2722.5,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21416.88404195512,2160.0,6000.0,6000.0,0.0,1425.7949724036866,0.0,0.31684332720081926,-0.31684332720081926,0.0,0.1,0.1,0.1,0,4330.0,8000.0,0.75,6.864988558352403,874.0,874.0,16151.5,0.0,0.0,1848.5,21090.0,19050.0,0.0,0,,0.0,0.0,,0.0,0.5,26.917756816533917,26.95509503792563,0.2680558870808115,0.24639717658286764,18874.0,1.0485555555555555,False,1,0,0
2025-07-07 10:45:00,619,robust_base_cp20_h6_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,2722.5,2722.5,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21428.550975657876,2160.0,7876.6929687500415,7876.692968750042,0.0,1875.7949724048174,0.0,0.41684332720107053,-0.41684332720107053,0.0,0.10000000000025128,0.10000000000025128,0.1,0,4330.0,8000.0,0.9845866210937552,7.093159106656164,1110.463314062505,1110.463314062505,16387.963314062505,0.0,0.0,1612.036685937495,21090.0,19050.0,0.0,0,,0.0,0.0,,0.0,0.5,26.95509503792563,26.97568451375191,0.24639717658286764,0.2179558171792861,19110.463314062505,1.0616924063368058,False,1,0,0
2025-07-07 11:00:00,620,robust_base_cp20_h6_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,2677.74,2677.74,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,21441.87702556512,2160.0,16500.0,16500.0,0.0,1425.7949724048174,0.0,0.3168433272010705,-0.3168433272010705,0.0,0.10000000000000003,0.10000000000000003,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,17719.260000000002,0.0,0.0,280.7399999999998,21090.0,19050.0,0.0,0,,0.0,0.0,,0.0,0.5,26.97568451375191,26.9358994686913,0.2179558171792861,0.19632215671627593,20397.0,1.1331666666666667,False,0,0,1
2025-07-07 11:15:00,621,robust_base_cp20_h6_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,2677.74,2677.74,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,21456.805127485302,2160.0,16500.0,16500.0,0.0,975.7949724048171,0.0,0.21684332720107047,-0.21684332720107047,0.0,0.10000000000000003,0.10000000000000003,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,17719.260000000002,0.0,0.0,280.7399999999998,21090.0,19050.0,0.0,0,,0.0,0.0,,0.0,0.5,26.9358994686913,26.900879472471665,0.19632215671627593,0.1814927913443668,20397.0,1.1331666666666667,False,0,0,1
2025-07-07 11:30:00,622,robust_base_cp20_h6_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,2677.74,2677.74,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,21473.271356994184,2160.0,16500.0,16500.0,0.0,525.794972404817,0.0,0.11684332720107045,-0.11684332720107045,0.0,0.10000000000000002,0.10000000000000002,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,17719.260000000002,0.0,0.0,280.7399999999998,21090.0,19050.000000000004,0.0,0,,0.0,0.0,,0.0,0.5,26.900879472471665,26.870717887911148,0.1814927913443668,0.17346431891601322,20397.0,1.1331666666666667,False,0,0,1
2025-07-07 11:45:00,623,robust_base_cp20_h6_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,2677.74,2677.74,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,21491.20520316908,2160.0,22000.0,22000.0,0.0,75.79497240481699,0.0,0.016843327201070443,-0.016843327201070443,0.0,0.1,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18412.260000000002,0.0,412.2600000000002,0.0,21090.0,19050.0,0.0,0,,0.0,0.0,,0.0,0.5,26.870717887911148,26.8042520439962,0.17346431891601322,0.17223333898474336,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 12:00:00,624,robust_base_cp20_h6_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,2718.66,2718.66,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.016843327201070443,0.016843327201070443,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18371.34,0.0,371.34000000000015,0.0,21090.0,19050.0,0.0,0,,0.0,0.0,,0.0,0.5,26.8042520439962,26.740238272383678,0.17223333898474336,0.17214722231525098,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 12:15:00,625,robust_base_cp20_h6_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,2718.66,2718.66,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18371.34,0.0,371.34000000000015,0.0,21090.0,20164.32,0.0,0,,0.0,0.0,,0.0,0.5,26.740238272383674,26.67819651084189,0.17214722231525098,0.17206114870409336,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 12:30:00,626,robust_base_cp20_h6_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,2718.66,2718.66,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18371.34,0.0,371.34000000000015,0.0,21090.0,19471.32,0.0,0,,0.0,0.0,,0.0,0.5,26.67819651084189,26.61821095723936,0.17206114870409336,0.17197511812974134,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 12:45:00,627,robust_base_cp20_h6_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,2718.66,2718.66,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18371.34,0.0,371.34000000000015,0.0,21090.0,20164.32,0.0,0,,0.0,0.0,,0.0,0.5,26.61821095723936,26.56035802524048,0.17197511812974134,0.17188913057067648,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 13:00:00,628,robust_base_cp20_h6_mpc_tes,mpc,30.0,26.0,18000.0,2868.24,2868.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18221.760000000002,0.0,221.76000000000022,0.0,21090.0,20341.386767174983,0.0,0,,0.0,0.0,,0.0,0.5,26.56035802524048,26.504706011348503,0.17188913057067648,0.17180318600539116,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 13:15:00,629,robust_base_cp20_h6_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,2868.24,2868.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18221.760000000002,0.0,221.76000000000022,0.0,21090.0,20164.32,0.0,0,,0.0,0.0,,0.0,0.5,26.504706011348503,26.45131479673978,0.17180318600539116,0.17171728441238848,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 13:30:00,630,robust_base_cp20_h6_mpc_tes,mpc,30.703899405809462,26.703899405809462,18000.0,2868.24,2868.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18221.760000000002,0.0,221.76000000000022,0.0,21090.0,20336.46,0.0,0,,0.0,0.0,,0.0,0.5,26.45131479673978,26.4002355851658,0.17171728441238848,0.1716314257701823,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 13:45:00,631,robust_base_cp20_h6_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,2868.24,2868.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18221.760000000002,0.0,221.76000000000022,0.0,21090.0,21029.46,0.0,0,,0.0,0.0,,0.0,0.5,26.4002355851658,26.351510678045262,0.1716314257701823,0.17154561005729724,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 14:00:00,632,robust_base_cp20_h6_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,2711.88,2711.88,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18378.12,0.0,378.1199999999999,0.0,21090.0,21029.46,0.0,0,,0.0,0.0,,0.0,0.5,26.351510678045262,26.305173287709046,0.17154561005729724,0.1714598372522686,21090.0,1.1716666666666666,False,0,0,1
