timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-01 00:00:00,0,robust_base_cp20_soc0p2_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22121.470129472586,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.0,24.16448985386505,0.2,0.19990000000000002,18000.0,1.0,False,0,0,0
2025-07-01 00:15:00,1,robust_base_cp20_soc0p2_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22100.837392123227,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.16448985386505,24.326442519696684,0.19990000000000002,0.19980005000000003,18000.0,1.0,False,0,0,0
2025-07-01 00:30:00,2,robust_base_cp20_soc0p2_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22078.984937331767,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.326442519696684,24.485776978752433,0.19980005000000003,0.19970014997500005,18000.0,1.0,False,0,0,0
2025-07-01 00:45:00,3,robust_base_cp20_soc0p2_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22056.006340664466,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.485776978752433,24.642419978611365,0.19970014997500005,0.19960029990001255,18000.0,1.0,False,0,0,0
2025-07-01 01:00:00,4,robust_base_cp20_soc0p2_mpc_tes,mpc,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22032.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,21090.000000000055,0.0,0,,0.0,0.0,,0.0,0.5,24.642419978611365,24.796306366231676,0.19960029990001255,0.19950049975006254,18000.0,1.0,False,0,0,0
2025-07-01 01:15:00,5,robust_base_cp20_soc0p2_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22007.068714174606,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.796306366231676,24.94737938621651,0.19950049975006254,0.19940074950018752,18000.0,1.0,False,0,0,0
2025-07-01 01:30:00,6,robust_base_cp20_soc0p2_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21981.31924278172,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,21049.2,0.0,0,,0.0,0.0,,0.0,0.5,24.94737938621651,25.095590943011366,0.19940074950018752,0.19930104912543745,18000.0,1.0,False,0,0,0
2025-07-01 01:45:00,7,robust_base_cp20_soc0p2_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21954.861849010966,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.095590943011366,25.24090182591091,0.19930104912543745,0.19920139860087474,18000.0,1.0,False,0,0,0
2025-07-01 02:00:00,8,robust_base_cp20_soc0p2_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21927.809827484285,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.24090182591091,25.383281895912372,0.19920139860087474,0.1991017979015743,18000.0,1.0,False,0,0,0
2025-07-01 02:15:00,9,robust_base_cp20_soc0p2_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21900.279019110967,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.383281895912372,25.52271023361591,0.1991017979015743,0.19900224700262353,18000.0,1.0,False,0,0,0
2025-07-01 02:30:00,10,robust_base_cp20_soc0p2_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21872.38731503906,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.52271023361591,25.65917524753925,0.19900224700262353,0.19890274587912224,18000.0,1.0,False,0,0,0
2025-07-01 02:45:00,11,robust_base_cp20_soc0p2_mpc_tes,mpc,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21844.25415182742,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.65917524753925,25.792674742383358,0.19890274587912224,0.1988032945061827,18000.0,1.0,False,0,0,0
2025-07-01 03:00:00,12,robust_base_cp20_soc0p2_mpc_tes,mpc,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.792674742383355,25.75821594695745,0.1988032945061827,0.19870389285892961,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 03:15:00,13,robust_base_cp20_soc0p2_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.75821594695745,25.721743626644297,0.19870389285892961,0.19860454091250015,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 03:30:00,14,robust_base_cp20_soc0p2_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.721743626644297,25.683278559756996,0.19860454091250015,0.19850523864204392,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 03:45:00,15,robust_base_cp20_soc0p2_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21731.720980889033,2160.0,16500.0,16378.478669692922,121.52133030707712,0.0,0.02700474006823936,0.0,0.02700474006823936,0.02700474006823936,0.0,0.02700474006823936,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21049.2,0.0,0,,0.0,0.0,,0.0,0.5,25.683278559756996,25.685012229467624,0.19850523864204392,0.19999251450173197,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 04:00:00,16,robust_base_cp20_soc0p2_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.02700474006823936,0.0,0.02700474006823936,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.685012229467624,25.64242389290466,0.19999251450173197,0.19989251824448112,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 04:15:00,17,robust_base_cp20_soc0p2_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.64242389290466,25.59796167655309,0.19989251824448112,0.19979257198535888,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 04:30:00,18,robust_base_cp20_soc0p2_mpc_tes,mpc,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.59796167655309,25.551682576280157,0.19979257198535888,0.19969267569936622,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 04:45:00,19,robust_base_cp20_soc0p2_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21624.931285825387,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.551682576280157,25.507027118493692,0.19969267569936622,0.20546782936151653,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 05:00:00,20,robust_base_cp20_soc0p2_mpc_tes,mpc,30.0,26.0,18000.0,40.8,40.8,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21600.0,2160.0,22000.0,21100.000000000004,899.9999999999964,0.0,0.19999999999999918,0.0,0.19999999999999918,0.09999999999999917,0.0,0.09999999999999917,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21049.2,0.0,3049.2,0.0,21090.0,21049.2,0.0,0,,0.0,0.0,,0.0,0.5,25.507027118493692,25.464050090952167,0.20546782936151653,0.21711509544683574,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 05:15:00,21,robust_base_cp20_soc0p2_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,40.8,40.8,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21575.993659335534,2160.0,22000.0,20650.000000000007,1349.9999999999927,0.0,0.2999999999999984,0.0,0.2999999999999984,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21049.2,0.0,3049.2,0.0,21090.0,21049.2,0.0,0,,0.0,0.0,,0.0,0.5,25.464050090952167,25.42281431382615,0.21711509544683574,0.23463153789911223,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 05:30:00,22,robust_base_cp20_soc0p2_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,40.8,40.8,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21553.015062668233,2160.0,22000.0,21100.000000000007,899.9999999999927,0.0,0.19999999999999837,0.0,0.19999999999999837,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21049.2,0.0,3049.2,0.0,21090.0,21049.2,0.0,0,,0.0,0.0,,0.0,0.5,25.42281431382615,25.376640285081837,0.23463153789911223,0.24626422213016258,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 05:45:00,23,robust_base_cp20_soc0p2_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,40.8,40.8,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21531.16260787677,2160.0,22000.0,21550.000000000007,449.9999999999927,0.0,0.09999999999999838,0.0,0.09999999999999838,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21049.2,0.0,3049.2,0.0,21090.0,21049.2,0.0,0,,0.0,0.0,,0.0,0.5,25.376640285081837,25.325643762218625,0.24626422213016258,0.2520160900190974,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 06:00:00,24,robust_base_cp20_soc0p2_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,247.38,247.38,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.09999999999999838,0.0,0.09999999999999838,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20842.62,0.0,2842.62,0.0,21090.0,20842.62,0.0,0,,0.0,0.0,,0.0,0.5,25.325643762218625,25.2699471621911,0.2520160900190974,0.25189008197408785,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 06:15:00,25,robust_base_cp20_soc0p2_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,247.38,247.38,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20842.62,0.0,2842.62,0.0,21090.0,20842.62,0.0,0,,0.0,0.0,,0.0,0.5,25.269947162191098,25.21305411590136,0.25189008197408785,0.25176413693310085,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 06:30:00,26,robust_base_cp20_soc0p2_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,247.38,247.38,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20842.62,0.0,2842.62,0.0,21090.0,20842.62,0.0,0,,0.0,0.0,,0.0,0.5,25.21305411590136,25.155080011264587,0.25176413693310085,0.2516382548646343,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 06:45:00,27,robust_base_cp20_soc0p2_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,247.38,247.38,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20842.62,0.0,2842.62,0.0,21090.0,20842.62,0.0,0,,0.0,0.0,,0.0,0.5,25.155080011264587,25.096145586786015,0.2516382548646343,0.251512435737202,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 07:00:00,28,robust_base_cp20_soc0p2_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,761.76,761.76,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20328.24,0.0,2328.24,0.0,21090.0,20328.24,0.0,0,,0.0,0.0,,0.0,0.5,25.096145586786015,25.03637641048262,0.251512435737202,0.2513866795193334,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 07:15:00,29,robust_base_cp20_soc0p2_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,761.76,761.76,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,21428.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20328.24,0.0,2328.24,0.0,21090.0,20328.24,0.0,0,,0.0,0.0,,0.0,0.5,25.03637641048262,24.97590233814693,0.2513866795193334,0.25126098617957376,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 07:30:00,30,robust_base_cp20_soc0p2_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,761.76,761.76,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,21416.88404195512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20328.24,0.0,2328.24,0.0,21090.0,20328.24,0.0,0,,0.0,0.0,,0.0,0.5,24.97590233814693,24.9148569532726,0.25126098617957376,0.251135355686484,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 07:45:00,31,robust_base_cp20_soc0p2_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,761.76,761.76,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,21406.926184058117,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20328.24,0.0,2328.24,0.0,21090.0,20328.24,0.0,0,,0.0,0.0,,0.0,0.5,24.9148569532726,24.853376991039987,0.251135355686484,0.25100978800864077,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 08:00:00,32,robust_base_cp20_soc0p2_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,1310.64,1310.64,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16689.36,0.0,0.0,1310.64,21090.0,20255.34,0.0,0,,0.0,0.0,,0.0,0.5,24.853376991039983,24.956601748828128,0.25100978800864077,0.25088428311463645,18000.0,1.0,False,0,0,0
2025-07-01 08:15:00,33,robust_base_cp20_soc0p2_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,1310.64,1310.64,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16689.36,0.0,0.0,1310.64,21090.0,20255.34,0.0,0,,0.0,0.0,,0.0,0.5,24.956601748828128,25.05874436077736,0.25088428311463645,0.25075884097307916,18000.0,1.0,False,0,0,0
2025-07-01 08:30:00,34,robust_base_cp20_soc0p2_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,1310.64,1310.64,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16689.36,0.0,0.0,1310.64,21090.0,20255.34,0.0,0,,0.0,0.0,,0.0,0.5,25.05874436077736,25.159952659676623,0.25075884097307916,0.25063346155259264,18000.0,1.0,False,0,0,0
2025-07-01 08:45:00,35,robust_base_cp20_soc0p2_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,1310.64,1310.64,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16689.36,0.0,0.0,1310.64,21090.0,20315.52,0.0,0,,0.0,0.0,,0.0,0.5,25.159952659676623,25.26037518730664,0.25063346155259264,0.2505081448218164,18000.0,1.0,False,0,0,0
2025-07-01 09:00:00,36,robust_base_cp20_soc0p2_mpc_tes,mpc,27.0,23.0,18000.0,2125.5,2125.5,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15874.5,0.0,0.0,2125.5,21090.0,20849.139338965506,0.0,0,,0.0,0.0,,0.0,0.5,25.26037518730664,25.36016057687804,0.2505081448218164,0.2503828907494055,18000.0,1.0,False,0,0,0
2025-07-01 09:15:00,37,robust_base_cp20_soc0p2_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,2125.5,2125.5,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15874.5,0.0,0.0,2125.5,21090.0,20927.003217318772,0.0,0,,0.0,0.0,,0.0,0.5,25.36016057687804,25.4594569349738,0.2503828907494055,0.2502576993040308,18000.0,1.0,False,0,0,0
2025-07-01 09:30:00,38,robust_base_cp20_soc0p2_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,2125.5,2125.5,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15874.5,0.0,0.0,2125.5,21090.0,20962.78600947628,0.0,0,,0.0,0.0,,0.0,0.5,25.4594569349738,25.55841122564321,0.2502576993040308,0.2501325704543788,18000.0,1.0,False,0,0,0
2025-07-01 09:45:00,39,robust_base_cp20_soc0p2_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,2125.5,2125.5,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15874.5,0.0,0.0,2125.5,21090.0,20962.786009476295,0.0,0,,0.0,0.0,,0.0,0.5,25.55841122564321,25.657168659285357,0.2501325704543788,0.25000750416915163,18000.0,1.0,False,0,0,0
2025-07-01 10:00:00,40,robust_base_cp20_soc0p2_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,2317.68,2317.68,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15682.32,0.0,0.0,2317.68,21090.0,20962.78600947626,0.0,0,,0.0,0.0,,0.0,0.5,25.657168659285357,25.75587208893962,0.25000750416915163,0.24988250041706705,18000.0,1.0,False,0,0,0
2025-07-01 10:15:00,41,robust_base_cp20_soc0p2_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,2317.68,2317.68,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21406.926184058117,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15682.32,0.0,0.0,2317.68,21090.0,20962.786009476316,0.0,0,,0.0,0.0,,0.0,0.5,25.75587208893962,25.854661416568874,0.24988250041706705,0.24975755916685854,18000.0,1.0,False,0,0,0
2025-07-01 10:30:00,42,robust_base_cp20_soc0p2_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,2317.68,2317.68,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21416.88404195512,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15682.32,0.0,0.0,2317.68,21090.0,20962.786009476316,0.0,0,,0.0,0.0,,0.0,0.5,25.85466141656887,25.953673011878415,0.24975755916685854,0.24963268038727512,18000.0,1.0,False,0,0,0
2025-07-01 10:45:00,43,robust_base_cp20_soc0p2_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,2317.68,2317.68,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21428.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15682.32,0.0,0.0,2317.68,21090.0,20962.786009476295,0.0,0,,0.0,0.0,,0.0,0.5,25.953673011878415,26.053039146159872,0.24963268038727512,0.2495078640470815,18000.0,1.0,False,0,0,0
2025-07-01 11:00:00,44,robust_base_cp20_soc0p2_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,2813.16,2813.16,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18276.84,0.0,276.84000000000015,0.0,21090.0,20962.78600947626,0.0,0,,0.0,0.0,,0.0,0.5,26.053039146159872,25.987887443585,0.2495078640470815,0.24938311011505798,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 11:15:00,45,robust_base_cp20_soc0p2_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,2813.16,2813.16,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18276.84,0.0,276.84000000000015,0.0,21090.0,20962.786009476316,0.0,0,,0.0,0.0,,0.0,0.5,25.987887443585,25.924268477299623,0.24938311011505798,0.24925841856000047,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 11:30:00,46,robust_base_cp20_soc0p2_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,2813.16,2813.16,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18276.84,0.0,276.84000000000015,0.0,21090.0,20962.786009476316,0.0,0,,0.0,0.0,,0.0,0.5,25.924268477299623,25.862293791879985,0.24925841856000047,0.24913378935072047,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 11:45:00,47,robust_base_cp20_soc0p2_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,2813.16,2813.16,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18276.84,0.0,276.84000000000015,0.0,21090.0,20962.786009476316,0.0,0,,0.0,0.0,,0.0,0.5,25.862293791879985,25.802068795798245,0.24913378935072047,0.24900922245604512,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 12:00:00,48,robust_base_cp20_soc0p2_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,3432.96,3432.96,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17657.04,0.0,0.0,342.96000000000004,21090.0,20962.786009476295,0.0,0,,0.0,0.0,,0.0,0.5,25.802068795798245,25.743692304956838,0.24900922245604512,0.2488847178448171,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 12:15:00,49,robust_base_cp20_soc0p2_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,3432.96,3432.96,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17657.04,0.0,0.0,342.96000000000004,21090.0,20962.78600947626,0.0,0,,0.0,0.0,,0.0,0.5,25.743692304956834,25.687256114481826,0.2488847178448171,0.24876027548589472,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 12:30:00,50,robust_base_cp20_soc0p2_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,3432.96,3432.96,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17657.04,0.0,0.0,342.96000000000004,21090.0,20962.786009476316,0.0,0,,0.0,0.0,,0.0,0.5,25.687256114481826,25.632844600608824,0.24876027548589472,0.24863589534815178,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 12:45:00,51,robust_base_cp20_soc0p2_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,3432.96,3432.96,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17657.04,0.0,0.0,342.96000000000004,21090.0,20962.786009476295,0.0,0,,0.0,0.0,,0.0,0.5,25.632844600608824,25.58053435436599,0.24863589534815178,0.24851157740047772,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 13:00:00,52,robust_base_cp20_soc0p2_mpc_tes,mpc,30.0,26.0,18000.0,2821.08,2821.08,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18268.92,0.0,268.9200000000001,0.0,21090.0,20962.786009476276,0.0,0,,0.0,0.0,,0.0,0.5,25.58053435436599,25.530393848622683,0.24851157740047772,0.24838732161177748,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 13:15:00,53,robust_base_cp20_soc0p2_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,2821.08,2821.08,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18268.92,0.0,268.9200000000001,0.0,21090.0,20962.786009476316,0.0,0,,0.0,0.0,,0.0,0.5,25.530393848622683,25.48248313992929,0.24838732161177748,0.2482631279509716,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 13:30:00,54,robust_base_cp20_soc0p2_mpc_tes,mpc,30.703899405809462,26.703899405809462,18000.0,2821.08,2821.08,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18268.92,0.0,268.9200000000001,0.0,21090.0,20962.786009476295,0.0,0,,0.0,0.0,,0.0,0.5,25.48248313992929,25.436853606424865,0.2482631279509716,0.24813899638699613,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 13:45:00,55,robust_base_cp20_soc0p2_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,2821.08,2821.08,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18268.92,0.0,268.9200000000001,0.0,21090.0,20962.78600947626,0.0,0,,0.0,0.0,,0.0,0.5,25.436853606424865,25.393547722934745,0.24813899638699613,0.24801492688880264,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 14:00:00,56,robust_base_cp20_soc0p2_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,1777.74,1777.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19312.26,0.0,1312.26,0.0,21090.0,20962.786009476316,0.0,0,,0.0,0.0,,0.0,0.5,25.393547722934745,25.352598874221027,0.24801492688880264,0.24789091942535826,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 14:15:00,57,robust_base_cp20_soc0p2_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,1777.74,1777.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19312.26,0.0,1312.26,0.0,21090.0,20962.786009476316,0.0,0,,0.0,0.0,,0.0,0.5,25.352598874221027,25.31403120718549,0.24789091942535826,0.2477669739656456,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 14:30:00,58,robust_base_cp20_soc0p2_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,1777.74,1777.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19312.26,0.0,1312.26,0.0,21090.0,20962.786009476295,0.0,0,,0.0,0.0,,0.0,0.5,25.31403120718549,25.277859522657646,0.2477669739656456,0.2476430904786628,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 14:45:00,59,robust_base_cp20_soc0p2_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,1777.74,1777.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19312.26,0.0,1312.26,0.0,21090.0,20962.78600947626,0.0,0,,0.0,0.0,,0.0,0.5,25.277859522657646,25.244089207231184,0.2476430904786628,0.24751926893342346,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 15:00:00,60,robust_base_cp20_soc0p2_mpc_tes,mpc,33.0,29.0,18000.0,1420.5,1420.5,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19669.5,0.0,1669.5,0.0,21090.0,20962.786009476316,0.0,0,,0.0,0.0,,0.0,0.5,25.244089207231184,25.21271620544051,0.24751926893342346,0.24739550929895676,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 15:15:00,61,robust_base_cp20_soc0p2_mpc_tes,mpc,33.39241877538086,29.39241877538086,18000.0,1420.5,1420.5,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21844.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19669.5,0.0,1669.5,0.0,21090.0,20962.786009476316,0.0,0,,0.0,0.0,,0.0,0.5,25.21271620544051,25.18372703239643,0.24739550929895676,0.2472718115443073,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 15:30:00,62,robust_base_cp20_soc0p2_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,1420.5,1420.5,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19669.5,0.0,1669.5,0.0,21090.0,20962.786009476316,0.0,0,,0.0,0.0,,0.0,0.5,25.18372703239643,25.157098826826626,0.2472718115443073,0.24714817563853517,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 15:45:00,63,robust_base_cp20_soc0p2_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,1420.5,1420.5,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19669.5,0.0,1669.5,0.0,21090.0,20962.786009476295,0.0,0,,0.0,0.0,,0.0,0.5,25.157098826826626,25.132799444293774,0.24714817563853517,0.2470246015507159,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 16:00:00,64,robust_base_cp20_soc0p2_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,834.66,834.66,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21927.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20255.34,0.0,2255.34,0.0,21090.0,20962.78600947626,0.0,0,,0.0,0.0,,0.0,0.5,25.132799444293774,25.110787590191833,0.2470246015507159,0.24690108924994056,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 16:15:00,65,robust_base_cp20_soc0p2_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,834.66,834.66,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21954.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20255.34,0.0,2255.34,0.0,21090.0,20962.786009476316,0.0,0,,0.0,0.0,,0.0,0.5,25.110787590191833,25.091012991950986,0.24690108924994056,0.2467776387053156,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 16:30:00,66,robust_base_cp20_soc0p2_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,834.66,834.66,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21981.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20255.34,0.0,2255.34,0.0,21090.0,20962.786009476295,0.0,0,,0.0,0.0,,0.0,0.5,25.091012991950986,25.073416609713586,0.2467776387053156,0.24665424988596296,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 16:45:00,67,robust_base_cp20_soc0p2_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,834.66,834.66,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,22007.068714174606,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20255.34,0.0,2255.34,0.0,21090.0,20962.786009476276,0.0,0,,0.0,0.0,,0.0,0.5,25.073416609713586,25.057930884578838,0.24665424988596296,0.24653092276101998,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 17:00:00,68,robust_base_cp20_soc0p2_mpc_tes,mpc,36.0,32.0,18000.0,358.26,358.26,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22032.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17641.74,0.0,0.0,358.26,21090.0,20962.786009476316,0.0,0,,0.0,0.0,,0.0,0.5,25.057930884578838,25.20948002335308,0.24653092276101998,0.24640765729963948,18000.0,1.0,False,0,0,0
2025-07-01 17:15:00,69,robust_base_cp20_soc0p2_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,358.26,358.26,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22056.006340664466,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17641.74,0.0,0.0,358.26,21090.0,20962.786009476295,0.0,0,,0.0,0.0,,0.0,0.5,25.20948002335308,25.362052193586134,0.24640765729963948,0.24628445347098968,18000.0,1.0,False,0,0,0
2025-07-01 17:30:00,70,robust_base_cp20_soc0p2_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,358.26,358.26,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22078.984937331767,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17641.74,0.0,0.0,358.26,21090.0,20962.78600947626,0.0,0,,0.0,0.0,,0.0,0.5,25.362052193586134,25.515561348226257,0.24628445347098968,0.2461613112442542,18000.0,1.0,False,0,0,0
2025-07-01 17:45:00,71,robust_base_cp20_soc0p2_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,358.26,358.26,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22100.837392123227,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17641.74,0.0,0.0,358.26,21090.0,20962.786009476316,0.0,0,,0.0,0.0,,0.0,0.5,25.515561348226257,25.669914236902112,0.2461613112442542,0.24603823058863208,18000.0,1.0,False,0,0,0
2025-07-01 18:00:00,72,robust_base_cp20_soc0p2_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,81.48,81.48,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22121.470129472586,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20315.52,0.0,2315.52,0.0,21090.0,20962.786009476316,0.0,0,,0.0,0.0,,0.0,0.5,25.669914236902112,25.701260823184583,0.24603823058863208,0.24591521147333778,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 18:15:00,73,robust_base_cp20_soc0p2_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,81.48,81.48,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22140.794796830916,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20315.52,0.0,2315.52,0.0,21090.0,20962.786009476295,0.0,0,,0.0,0.0,,0.0,0.5,25.701260823184583,25.733940824556583,0.24591521147333778,0.24579225386760112,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 18:30:00,74,robust_base_cp20_soc0p2_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,81.48,81.48,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22158.728643005812,2160.0,21488.057590633936,21488.057590633936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9767298904833608,7.102327311549366,3025.495256419876,3025.495256419876,20944.015256419876,0.0,2944.015256419876,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.733940824556583,25.730427650723527,0.24579225386760112,0.24566935774066734,21025.495256419876,1.1680830698011042,False,0,0,1
2025-07-01 18:45:00,75,robust_base_cp20_soc0p2_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,81.48,81.48,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22175.194872514698,2160.0,16667.069402174457,16667.069402174457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7575940637352025,6.8927707323287075,2418.0507446739816,2418.0507446739816,20336.570744673983,0.0,2336.5707446739816,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.730427650723527,25.76437807408711,0.24566935774066734,0.24554652306179703,20418.050744673983,1.134336152481888,False,0,0,1
2025-07-01 19:00:00,76,robust_base_cp20_soc0p2_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22190.122974434875,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.76437807408711,25.924306804798093,0.24554652306179703,0.24542374980026616,18000.0,1.0,False,0,0,0
2025-07-01 19:15:00,77,robust_base_cp20_soc0p2_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22203.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.924306804798093,26.084377034047833,0.24542374980026616,0.24530103792536603,18000.0,1.0,False,0,0,0
2025-07-01 19:30:00,78,robust_base_cp20_soc0p2_mpc_tes,mpc,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22215.115958044873,2160.0,0.0,0.0,0.0,23.55206446276039,0.0,0.005233792102835643,-0.005233792102835643,0.0,0.005233792102835643,0.005233792102835643,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.084377034047833,26.244281706970103,0.24530103792536603,0.24482283087767812,18000.0,1.0,False,0,0,0
2025-07-01 19:45:00,79,robust_base_cp20_soc0p2_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22225.073815941883,2160.0,0.0,0.0,0.0,473.55206446246143,0.0,0.1052337921027692,-0.1052337921027692,0.0,0.09999999999993356,0.09999999999993356,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.2442817069701,26.400689873755386,0.24482283087767812,0.23755138467264897,18000.0,1.0,False,0,0,0
2025-07-01 20:00:00,80,robust_base_cp20_soc0p2_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22233.279956956878,2160.0,0.0,0.0,0.0,923.5520644624615,0.0,0.20523379210276924,-0.20523379210276924,0.0,0.10000000000000003,0.10000000000000003,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,20959.149236398916,0.0,0,,0.0,0.0,,0.0,0.5,26.400689873755386,26.553484349369302,0.23755138467264897,0.22349009592985278,18000.0,1.0,False,0,0,0
2025-07-01 20:15:00,81,robust_base_cp20_soc0p2_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22239.699241134196,2160.0,0.0,0.0,0.0,1373.5520644624614,0.0,0.3052337921027692,-0.3052337921027692,0.0,0.09999999999999995,0.09999999999999995,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,20959.149236399,0.0,0,,0.0,0.0,,0.0,0.5,26.553484349369302,26.702545862634242,0.22349009592985278,0.20264235957055843,18000.0,1.0,False,0,0,0
2025-07-01 20:30:00,82,robust_base_cp20_soc0p2_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22244.304180113482,2160.0,0.0,0.0,0.0,1538.4936410365003,0.0,0.34188747578588896,-0.34188747578588896,0.0,0.036653683683119775,0.036653683683119775,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,20959.149236398956,0.0,0,,0.0,0.0,,0.0,0.5,26.702545862634242,26.849891603920515,0.20264235957055843,0.1793149870466231,18000.0,1.0,False,0,0,0
2025-07-01 20:45:00,83,robust_base_cp20_soc0p2_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22247.07505483908,2160.0,0.0,0.0,0.0,1088.4936410365003,0.0,0.24188747578588896,-0.24188747578588896,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,20959.149236398887,0.0,0,,0.0,0.0,,0.0,0.5,26.849891603920515,26.999999999999993,0.1793149870466231,0.1627927564698193,18000.0,1.0,False,0,0,0
2025-07-01 21:00:00,84,robust_base_cp20_soc0p2_mpc_tes,mpc,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,22248.0,2160.0,20361.5063589624,20361.5063589624,0.0,638.4936410365002,0.0,0.14188747578588892,-0.14188747578588892,0.0,0.10000000000000003,0.10000000000000003,0.1,2,14000.0,22000.0,0.9255230163164727,7.06126398451043,2883.5498012292624,2883.5498012292624,20883.549801229263,0.0,2883.5498012292624,0.0,21090.0,20959.149236399393,0.0,0,,0.0,0.0,,0.0,0.5,26.999999999999993,27.0,0.1627927564698193,0.15307226526917347,20883.549801229263,1.1601972111794034,False,0,0,1
2025-07-01 21:15:00,85,robust_base_cp20_soc0p2_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,22247.07505483908,2160.0,20801.871513536975,20801.871513536975,0.0,188.49364103650012,0.0,0.04188747578588892,-0.04188747578588892,0.0,0.1,0.1,0.1,2,14000.0,22000.0,0.9455396142516806,7.077787700906737,2939.035810705659,2939.035810705659,20939.03581070566,0.0,2939.035810705659,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15307226526917347,0.15015011257499752,20939.03581070566,1.1632797672614255,False,0,0,1
2025-07-01 21:30:00,86,robust_base_cp20_soc0p2_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,22244.304180113482,2160.0,20961.501876181883,20961.501876181883,0.0,0.0,0.0,0.0,0.0,0.0,0.04188747578588892,0.04188747578588892,0.1,2,14000.0,22000.0,0.9527955398264493,7.083624447981745,2959.1492363989173,2959.1492363989173,20959.149236398916,0.0,2959.1492363989173,0.0,21090.0,20970.06,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15015011257499752,0.15007503751871004,20959.149236398916,1.1643971797999397,False,0,0,1
2025-07-01 21:45:00,87,robust_base_cp20_soc0p2_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,22239.699241134196,2160.0,20913.533761818322,20913.533761814546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9506151709917419,7.081878891234215,2953.1052539891084,2953.1052539891084,20953.10525398911,0.0,2953.1052539891084,0.0,21090.0,20970.06,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15007503751871004,0.15,20953.10525398911,1.164061402999395,False,0,0,1
2025-07-01 22:00:00,88,robust_base_cp20_soc0p2_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,22233.279956956878,2160.0,20852.410899155744,20846.666218300907,5.7446808548367745,0.0,0.0012765957455192832,0.0,0.0012765957455192832,0.0012765957455192832,0.0,0.0012765957455192832,0.1,2,14000.0,22000.0,0.9478368590525338,7.079644253948265,2945.403773293624,2945.403773293624,20945.403773293623,0.0,2945.403773293624,0.0,21090.0,21083.22,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.1499999999999507,0.15,20945.403773293623,1.163633542960757,False,0,0,1
2025-07-01 22:15:00,89,robust_base_cp20_soc0p2_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,22225.073815941883,2160.0,20766.93026357917,20761.185582728103,5.7446808510631975,0.0,0.0012765957446807105,0.0,0.0012765957446807105,8.385727008619615e-13,0.0,8.385727008619615e-13,0.1,2,14000.0,22000.0,0.943951375617235,7.076499431033395,2934.633213210975,2934.633213210975,20934.633213210975,0.0,2934.633213210975,0.0,21090.0,21083.22,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15,0.15,20934.633213210975,1.1630351785117208,False,0,0,1
2025-07-01 22:30:00,90,robust_base_cp20_soc0p2_mpc_tes,mpc,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,22215.115958044873,2160.0,20663.202577152017,20657.45789630095,5.7446808510631975,0.0,0.0012765957446807105,0.0,0.0012765957446807105,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9392364807796372,7.0726521611828375,2921.563524721154,2921.563524721154,20921.563524721154,0.0,2921.563524721154,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15,0.15,20921.563524721154,1.1623090847067308,False,0,0,1
2025-07-01 22:45:00,91,robust_base_cp20_soc0p2_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,22203.44902434212,2160.0,20541.672017748042,20535.927336896977,5.7446808510631975,0.0,0.0012765957446807105,0.0,0.0012765957446807105,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9337123644430928,7.068100559889342,2906.2506742362534,2906.2506742362534,20906.250674236253,0.0,2906.2506742362534,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15,0.15,20906.250674236253,1.161458370790903,False,0,0,1
2025-07-01 23:00:00,92,robust_base_cp20_soc0p2_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,22190.122974434875,2160.0,20402.858997880805,20397.11431702974,5.7446808510631975,0.0,0.0012765957446807105,0.0,0.0012765957446807105,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9274026817218548,7.062842654655124,2888.7602337329813,2888.7602337329813,20888.76023373298,0.0,2888.7602337329813,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15,0.15,20888.76023373298,1.1604866796518323,False,0,0,1
2025-07-01 23:15:00,93,robust_base_cp20_soc0p2_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,22175.194872514698,2160.0,20247.357936212386,20241.61325536132,5.7446808510631975,0.0,0.0012765957446807105,0.0,0.0012765957446807105,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9203344516460176,7.056876518790133,2869.1670999627604,2869.1670999627604,20869.16709996276,0.0,2869.1670999627604,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15,0.15,20869.16709996276,1.1593981722201534,False,0,0,1
2025-07-01 23:30:00,94,robust_base_cp20_soc0p2_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,22158.728643005812,2160.0,20075.834712161475,20070.09003131041,5.7446808510631975,0.0,0.0012765957446807105,0.0,0.0012765957446807105,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9125379414618853,7.050200430654936,2847.555173732346,2847.555173732346,20847.555173732348,0.0,2847.555173732346,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15,0.15,20847.555173732348,1.1581975096517971,False,0,0,1
