timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-05 00:30:00,386,robust_dr_day_ahead_10_h24_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22078.984937331767,2160.0,21999.99999999971,21999.99999999971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999868,7.1197411003236155,3089.999999999963,3089.999999999963,21089.999999999964,0.0,3089.999999999963,0.0,21090.000000000335,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.871808513057978,26.851825288401074,0.5,0.5,21089.999999999964,1.1716666666666646,False,0,0,1
2025-07-05 00:45:00,387,robust_dr_day_ahead_10_h24_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22056.006340664466,2160.0,21999.999999997795,21999.999999997795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999998997,7.119741100323552,3089.999999999722,3089.999999999722,21089.999999999724,0.0,3089.999999999722,0.0,21090.000000000335,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.851825288401074,26.830159266518248,0.5,0.5,21089.999999999724,1.1716666666666513,False,0,0,1
2025-07-05 01:00:00,388,robust_dr_day_ahead_10_h24_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22032.0,2160.0,22000.00000000019,22000.00000000019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000087,7.1197411003236315,3090.0000000000236,3090.0000000000236,21090.000000000022,0.0,3090.0000000000236,0.0,21090.000000000335,21090.000000000022,0.0,0,,0.0,0.0,,0.0,0.5,26.830159266518248,26.80673962064408,0.5,0.5,21090.000000000022,1.171666666666668,False,0,0,1
2025-07-05 01:15:00,389,robust_dr_day_ahead_10_h24_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22007.068714174606,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000335,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.80673962064408,26.781503953572848,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 01:30:00,390,robust_dr_day_ahead_10_h24_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21981.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000335,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.781503953572848,26.754398559676325,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 01:45:00,391,robust_dr_day_ahead_10_h24_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21954.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000335,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.754398559676325,26.72537864973213,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 02:00:00,392,robust_dr_day_ahead_10_h24_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21927.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000335,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.72537864973213,26.694408537599596,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 02:15:00,393,robust_dr_day_ahead_10_h24_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000335,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.694408537599596,26.661461787943644,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 02:30:00,394,robust_dr_day_ahead_10_h24_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000335,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.661461787943644,26.62652132437389,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 02:45:00,395,robust_dr_day_ahead_10_h24_mpc_no_tes,mpc_no_tes,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21844.25415182742,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000335,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.62652132437389,26.589579497535805,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 03:00:00,396,robust_dr_day_ahead_10_h24_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21816.0,2160.0,21999.999999999232,21999.999999999232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999651,7.1197411003235995,3089.999999999903,3089.999999999903,21089.9999999999,0.0,3089.999999999903,0.0,21090.000000000335,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5895794975358,26.55063811286217,0.5,0.5,21089.9999999999,1.1716666666666613,False,0,0,1
2025-07-05 03:15:00,397,robust_dr_day_ahead_10_h24_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21787.745848172577,2160.0,22000.00000000019,22000.00000000019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000087,7.1197411003236315,3090.0000000000236,3090.0000000000236,21090.000000000022,0.0,3090.0000000000236,0.0,21090.000000000335,21090.000000000022,0.0,0,,0.0,0.0,,0.0,0.5,26.55063811286217,26.509708417865802,0.5,0.5,21090.000000000022,1.171666666666668,False,0,0,1
2025-07-05 03:30:00,398,robust_dr_day_ahead_10_h24_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000335,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.509708417865802,26.466811049027882,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 03:45:00,399,robust_dr_day_ahead_10_h24_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000335,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.466811049027882,26.421975938509057,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 04:00:00,400,robust_dr_day_ahead_10_h24_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000335,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.421975938509057,26.375242181082733,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 04:15:00,401,robust_dr_day_ahead_10_h24_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21677.138150989034,2160.0,21999.999999999232,21999.999999999232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999651,7.1197411003235995,3089.999999999903,3089.999999999903,21089.9999999999,0.0,3089.999999999903,0.0,21090.000000000335,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.375242181082733,26.326657861860166,0.5,0.5,21089.9999999999,1.1716666666666613,False,0,0,1
2025-07-05 04:30:00,402,robust_dr_day_ahead_10_h24_mpc_no_tes,mpc_no_tes,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000335,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.326657861860166,26.27627984554488,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 04:45:00,403,robust_dr_day_ahead_10_h24_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000335,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.27627984554488,26.2241735281188,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 05:00:00,404,robust_dr_day_ahead_10_h24_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,0.24,0.24,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21089.76,0.0,3089.76,0.0,21090.000000000335,21089.76,0.0,0,,0.0,0.0,,0.0,0.5,26.2241735281188,26.170412552023134,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 05:15:00,405,robust_dr_day_ahead_10_h24_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,0.24,0.24,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21089.76,0.0,3089.76,0.0,21090.000000000335,21089.76,0.0,0,,0.0,0.0,,0.0,0.5,26.170412552023134,26.115078486053594,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 05:30:00,406,robust_dr_day_ahead_10_h24_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,0.24,0.24,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21553.015062668233,2160.0,21999.999999999654,21999.999999999654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999843,7.119741100323614,3089.9999999999563,3089.9999999999563,21089.759999999955,0.0,3089.7599999999566,0.0,21090.000000000335,21089.76,0.0,0,,0.0,0.0,,0.0,0.5,26.115078486053594,26.0582604713405,0.5,0.5,21089.999999999956,1.1716666666666642,False,0,0,1
2025-07-05 05:45:00,407,robust_dr_day_ahead_10_h24_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,0.24,0.24,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21089.76,0.0,3089.76,0.0,21090.000000000335,21089.76,0.0,0,,0.0,0.0,,0.0,0.5,26.0582604713405,26.000054834929582,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 06:00:00,408,robust_dr_day_ahead_10_h24_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,181.02,181.02,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20908.98,0.0,2908.98,0.0,21090.000000000335,21059.22,0.0,0,,0.0,0.0,,0.0,0.5,26.000054834929582,25.94056467261806,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 06:15:00,409,robust_dr_day_ahead_10_h24_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,181.02,181.02,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20908.98,0.0,2908.98,0.0,21090.000000000335,21059.22,0.0,0,,0.0,0.0,,0.0,0.5,25.940564672618056,25.879899402832166,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 06:30:00,410,robust_dr_day_ahead_10_h24_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,181.02,181.02,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20908.98,0.0,2908.98,0.0,21090.000000000335,21059.22,0.0,0,,0.0,0.0,,0.0,0.5,25.879899402832166,25.81817429345641,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 06:45:00,411,robust_dr_day_ahead_10_h24_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,181.02,181.02,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20908.98,0.0,2908.98,0.0,21090.000000000335,21059.22,0.0,0,,0.0,0.0,,0.0,0.5,25.81817429345641,25.755509963640506,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 07:00:00,412,robust_dr_day_ahead_10_h24_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,671.16,671.16,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20418.84,0.0,2418.84,0.0,21090.000000000335,21059.22,0.0,0,,0.0,0.0,,0.0,0.5,25.755509963640506,25.692031862717304,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 07:15:00,413,robust_dr_day_ahead_10_h24_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,671.16,671.16,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,21428.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20418.84,0.0,2418.84,0.0,21090.000000000335,21059.22,0.0,0,,0.0,0.0,,0.0,0.5,25.692031862717304,25.62786972846279,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 07:30:00,414,robust_dr_day_ahead_10_h24_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,671.16,671.16,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,21416.88404195512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20418.84,0.0,2418.84,0.0,21090.000000000335,21059.22,0.0,0,,0.0,0.0,,0.0,0.5,25.62786972846279,25.563157027017933,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 07:45:00,415,robust_dr_day_ahead_10_h24_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,671.16,671.16,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,21406.926184058117,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20418.84,0.0,2418.84,0.0,21090.000000000335,21059.22,0.0,0,,0.0,0.0,,0.0,0.5,25.563157027017933,25.4980303768705,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 08:00:00,416,robust_dr_day_ahead_10_h24_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,933.54,933.54,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17066.46,0.0,0.0,933.54,21090.000000000335,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.498030376870496,25.59762895936334,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-05 08:15:00,417,robust_dr_day_ahead_10_h24_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,933.54,933.54,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17066.46,0.0,0.0,933.54,21090.000000000335,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.59762895936334,25.696165793253314,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-05 08:30:00,418,robust_dr_day_ahead_10_h24_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,933.54,933.54,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17066.46,0.0,0.0,933.54,21090.000000000335,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.696165793253314,25.7937885965949,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-05 08:45:00,419,robust_dr_day_ahead_10_h24_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,933.54,933.54,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17066.46,0.0,0.0,933.54,21090.000000000335,21059.22,0.0,0,,0.0,0.0,,0.0,0.5,25.7937885965949,25.890645797079753,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-05 09:00:00,420,robust_dr_day_ahead_10_h24_mpc_no_tes,mpc_no_tes,27.0,23.0,18000.0,1227.48,1227.48,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16772.52,0.0,0.0,1227.48,21090.000000000335,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.890645797079753,25.98688591447118,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-05 09:15:00,421,robust_dr_day_ahead_10_h24_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,1227.48,1227.48,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16772.52,0.0,0.0,1227.48,21090.000000000335,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.98688591447118,26.08265694254298,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-05 09:30:00,422,robust_dr_day_ahead_10_h24_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,1227.48,1227.48,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16772.52,0.0,0.0,1227.48,21090.000000000335,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.08265694254298,26.17810573316981,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-05 09:45:00,423,robust_dr_day_ahead_10_h24_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,1227.48,1227.48,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16772.52,0.0,0.0,1227.48,21090.000000000335,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.17810573316981,26.273377385207123,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-05 10:00:00,424,robust_dr_day_ahead_10_h24_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,1591.56,1591.56,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16408.44,0.0,0.0,1591.56,21090.000000000335,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.273377385207123,26.368614640778077,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-05 10:15:00,425,robust_dr_day_ahead_10_h24_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,1591.56,1591.56,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21406.926184058117,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16408.44,0.0,0.0,1591.56,21090.000000000335,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.368614640778077,26.463957291553243,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-05 10:30:00,426,robust_dr_day_ahead_10_h24_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,1591.56,1591.56,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21416.88404195512,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16408.44,0.0,0.0,1591.56,21090.000000000335,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.46395729155324,26.559541597566,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-05 10:45:00,427,robust_dr_day_ahead_10_h24_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,1591.56,1591.56,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21428.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16408.44,0.0,0.0,1591.56,21090.000000000335,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.559541597566,26.655499721052962,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-05 11:00:00,428,robust_dr_day_ahead_10_h24_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,2414.64,2414.64,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18675.36,0.0,675.3600000000001,0.0,21090.000000000335,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.655499721052962,26.586959177744315,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 11:15:00,429,robust_dr_day_ahead_10_h24_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,2414.64,2414.64,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18675.36,0.0,675.3600000000001,0.0,21090.000000000335,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.586959177744315,26.519970432954295,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 11:30:00,430,robust_dr_day_ahead_10_h24_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,2414.64,2414.64,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18675.36,0.0,675.3600000000001,0.0,21090.000000000335,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.519970432954295,26.4546449240341,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 11:45:00,431,robust_dr_day_ahead_10_h24_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,2414.64,2414.64,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18675.36,0.0,675.3600000000001,0.0,21090.000000000335,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.4546449240341,26.391087952833992,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 12:00:00,432,robust_dr_day_ahead_10_h24_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,2065.14,2065.14,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19024.86,0.0,1024.8600000000001,0.0,21090.000000000335,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.391087952833992,26.329398229234258,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 12:15:00,433,robust_dr_day_ahead_10_h24_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,2065.14,2065.14,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19024.86,0.0,1024.8600000000001,0.0,21090.000000000335,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.329398229234254,26.269667442935187,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 12:30:00,434,robust_dr_day_ahead_10_h24_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,2065.14,2065.14,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19024.86,0.0,1024.8600000000001,0.0,21090.000000000335,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.269667442935187,26.211979865339632,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 12:45:00,435,robust_dr_day_ahead_10_h24_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,2065.14,2065.14,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19024.86,0.0,1024.8600000000001,0.0,21090.000000000335,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.211979865339632,26.156411983232687,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 13:00:00,436,robust_dr_day_ahead_10_h24_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,2378.04,2378.04,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18711.96,0.0,711.96,0.0,21090.000000000335,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.156411983232687,26.103032165827003,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 13:15:00,437,robust_dr_day_ahead_10_h24_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,2378.04,2378.04,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18711.96,0.0,711.96,0.0,21090.000000000335,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.103032165827003,26.051900366599337,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 13:30:00,438,robust_dr_day_ahead_10_h24_mpc_no_tes,mpc_no_tes,30.703899405809462,26.703899405809462,18000.0,2378.04,2378.04,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18711.96,0.0,711.96,0.0,21090.000000000335,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.051900366599337,26.003067861194896,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 13:45:00,439,robust_dr_day_ahead_10_h24_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,2378.04,2378.04,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18711.96,0.0,711.96,0.0,21090.000000000335,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.003067861194896,25.956577022521696,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 14:00:00,440,robust_dr_day_ahead_10_h24_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,1729.32,1729.32,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19360.68,0.0,1360.68,0.0,21090.000000000335,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.956577022521696,25.9124611339978,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 14:15:00,441,robust_dr_day_ahead_10_h24_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,1729.32,1729.32,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19360.68,0.0,1360.68,0.0,21090.000000000335,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.9124611339978,25.87074424175102,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 14:30:00,442,robust_dr_day_ahead_10_h24_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,1729.32,1729.32,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19360.68,0.0,1360.68,0.0,21090.000000000335,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.87074424175102,25.831441046403743,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 14:45:00,443,robust_dr_day_ahead_10_h24_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,1729.32,1729.32,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19360.68,0.0,1360.68,0.0,21090.000000000335,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.831441046403743,25.794556834906206,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 15:00:00,444,robust_dr_day_ahead_10_h24_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,888.6,888.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20201.4,0.0,2201.4,0.0,21090.000000000335,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.794556834906206,25.76008745270986,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 15:15:00,445,robust_dr_day_ahead_10_h24_mpc_no_tes,mpc_no_tes,33.39241877538086,29.39241877538086,18000.0,888.6,888.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21844.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20201.4,0.0,2201.4,0.0,21090.000000000335,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.76008745270986,25.728019316399887,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 15:30:00,446,robust_dr_day_ahead_10_h24_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,888.6,888.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20201.4,0.0,2201.4,0.0,21090.000000000335,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.728019316399884,25.698329466732563,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 15:45:00,447,robust_dr_day_ahead_10_h24_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,888.6,888.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20201.4,0.0,2201.4,0.0,21090.000000000335,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.698329466732563,25.67098566185024,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 16:00:00,448,robust_dr_day_ahead_10_h24_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,642.24,642.24,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21927.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20447.76,0.0,2447.76,0.0,21090.000000000335,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.67098566185024,25.645946510274545,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 16:15:00,449,robust_dr_day_ahead_10_h24_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,642.24,642.24,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21954.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20447.76,0.0,2447.76,0.0,21090.000000000335,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.645946510274545,25.623161643108233,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 16:30:00,450,robust_dr_day_ahead_10_h24_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,642.24,642.24,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21981.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20447.76,0.0,2447.76,0.0,21090.000000000335,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.623161643108233,25.602571924708073,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 16:45:00,451,robust_dr_day_ahead_10_h24_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,642.24,642.24,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,22007.068714174606,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20447.76,0.0,2447.76,0.0,21090.000000000335,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.602571924708073,25.584109700926483,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 17:00:00,452,robust_dr_day_ahead_10_h24_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,170.4,170.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22032.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20226.6,0.0,2226.6,0.0,21090.000000000335,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.584109700926483,25.60894908385877,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-05 17:15:00,453,robust_dr_day_ahead_10_h24_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,170.4,170.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22056.006340664466,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20226.6,0.0,2226.6,0.0,21090.000000000335,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.60894908385877,25.635524240626477,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-05 17:30:00,454,robust_dr_day_ahead_10_h24_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,170.4,170.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22078.984937331767,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20226.6,0.0,2226.6,0.0,21090.000000000335,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.635524240626477,25.663745115001998,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-05 17:45:00,455,robust_dr_day_ahead_10_h24_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,170.4,170.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22100.837392123227,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20226.6,0.0,2226.6,0.0,21090.000000000335,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.663745115001998,25.693514469989736,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-05 18:00:00,456,robust_dr_day_ahead_10_h24_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,30.78,30.78,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22121.470129472586,2160.0,18470.592778096794,18470.592778096794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8395723990043997,6.982432939377399,2645.294690040196,2645.294690040196,20614.514690040196,0.0,2614.514690040196,0.0,21090.000000000335,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.693514469989736,25.709948859125365,0.5,0.5,20645.294690040195,1.1469608161133442,False,0,0,1
2025-07-05 18:15:00,457,robust_dr_day_ahead_10_h24_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,30.78,30.78,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22140.794796830916,2160.0,17425.67480533955,17425.67480533955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7920761275154341,6.932460213495792,2513.635025472783,2513.635025472783,20482.855025472785,0.0,2482.855025472783,0.0,21090.000000000335,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.709948859125365,25.735637429255153,0.5,0.5,20513.635025472784,1.1396463903040435,False,0,0,1
2025-07-05 18:30:00,458,robust_dr_day_ahead_10_h24_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,30.78,30.78,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22158.728643005812,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21059.22,0.0,3059.22,0.0,21090.000000000335,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.735637429255153,25.728275143950423,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 18:45:00,459,robust_dr_day_ahead_10_h24_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,30.78,30.78,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22175.194872514698,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21059.22,0.0,3059.22,0.0,21090.000000000335,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.728275143950423,25.722240695680913,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 19:00:00,460,robust_dr_day_ahead_10_h24_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22190.122974434875,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000335,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.722240695680913,25.88240644914543,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-05 19:15:00,461,robust_dr_day_ahead_10_h24_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22203.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000335,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.88240644914543,26.042712367895717,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-05 19:30:00,462,robust_dr_day_ahead_10_h24_mpc_no_tes,mpc_no_tes,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22215.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000335,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.042712367895717,26.203028045048562,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-05 19:45:00,463,robust_dr_day_ahead_10_h24_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22225.073815941883,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000335,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.20302804504856,26.36321990416562,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-05 20:00:00,464,robust_dr_day_ahead_10_h24_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22233.279956956878,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000335,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.36321990416562,26.523151788841947,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-05 20:15:00,465,robust_dr_day_ahead_10_h24_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22239.699241134196,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000335,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.523151788841947,26.68268556324332,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-05 20:30:00,466,robust_dr_day_ahead_10_h24_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22244.304180113482,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000335,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.68268556324332,26.84168172102144,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-05 20:45:00,467,robust_dr_day_ahead_10_h24_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22247.07505483908,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000335,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.84168172102144,26.999999999999996,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-05 21:00:00,468,robust_dr_day_ahead_10_h24_mpc_no_tes,mpc_no_tes,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,22248.0,2160.0,20999.999999999378,20999.999999999378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9545454545454263,7.085020242914957,2963.999999999922,2963.999999999922,20963.99999999992,0.0,2963.999999999922,0.0,21090.000000000335,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.999999999999996,27.0,0.5,0.5,20963.99999999992,1.1646666666666623,False,0,0,1
2025-07-05 21:15:00,469,robust_dr_day_ahead_10_h24_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,22247.07505483908,2160.0,20990.365154573476,20990.365154573476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9541075070260671,7.08467134900641,2962.7860094762577,2962.7860094762577,20962.78600947626,0.0,2962.7860094762577,0.0,21090.000000000335,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20962.78600947626,1.164599222748681,False,0,0,1
2025-07-05 21:30:00,470,robust_dr_day_ahead_10_h24_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,22244.304180113482,2160.0,20961.501876181883,20961.501876181883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9527955398264493,7.083624447981745,2959.1492363989173,2959.1492363989173,20959.149236398916,0.0,2959.1492363989173,0.0,21090.000000000335,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20959.149236398916,1.1643971797999397,False,0,0,1
2025-07-05 21:45:00,471,robust_dr_day_ahead_10_h24_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,22239.699241134196,2160.0,20913.533761814546,20913.533761814546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9506151709915702,7.081878891234077,2953.1052539886327,2953.1052539886327,20953.105253988633,0.0,2953.1052539886327,0.0,21090.000000000335,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20953.105253988633,1.1640614029993686,False,0,0,1
2025-07-05 22:00:00,472,robust_dr_day_ahead_10_h24_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,22233.279956956878,2160.0,22000.00000000019,22000.00000000019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000087,7.1197411003236315,3090.0000000000236,3090.0000000000236,21090.000000000022,0.0,3090.0000000000236,0.0,21090.000000000335,21090.000000000022,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.991349996637254,0.5,0.5,21090.000000000022,1.171666666666668,False,0,0,1
2025-07-05 22:15:00,473,robust_dr_day_ahead_10_h24_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,22225.073815941883,2160.0,22000.00000000019,22000.00000000019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000087,7.1197411003236315,3090.0000000000236,3090.0000000000236,21090.000000000022,0.0,3090.0000000000236,0.0,21090.000000000335,21090.000000000022,0.0,0,,0.0,0.0,,0.0,0.5,26.991349996637254,26.98210754477663,0.5,0.5,21090.000000000022,1.171666666666668,False,0,0,1
2025-07-05 22:30:00,474,robust_dr_day_ahead_10_h24_mpc_no_tes,mpc_no_tes,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,22215.115958044873,2160.0,21999.999999997315,21999.999999997315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.999999999999878,7.119741100323536,3089.9999999996617,3089.9999999996617,21089.99999999966,0.0,3089.9999999996617,0.0,21090.000000000335,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.98210754477663,26.972139124059535,0.5,0.5,21089.99999999966,1.1716666666666478,False,0,0,1
2025-07-05 22:45:00,475,robust_dr_day_ahead_10_h24_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,22203.44902434212,2160.0,21999.999999998752,21999.999999998752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999433,7.1197411003235835,3089.9999999998427,3089.9999999998427,21089.999999999844,0.0,3089.9999999998427,0.0,21090.000000000335,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.972139124059535,26.961315296513437,0.5,0.5,21089.999999999844,1.171666666666658,False,0,0,1
2025-07-05 23:00:00,476,robust_dr_day_ahead_10_h24_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,22190.122974434875,2160.0,21999.999999999232,21999.999999999232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999651,7.1197411003235995,3089.999999999903,3089.999999999903,21089.9999999999,0.0,3089.999999999903,0.0,21090.000000000335,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.961315296513437,26.949511255348277,0.5,0.5,21089.9999999999,1.1716666666666613,False,0,0,1
2025-07-05 23:15:00,477,robust_dr_day_ahead_10_h24_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,22175.194872514698,2160.0,21999.999999998752,21999.999999998752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999433,7.1197411003235835,3089.9999999998427,3089.9999999998427,21089.999999999844,0.0,3089.9999999998427,0.0,21090.000000000335,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.949511255348277,26.936607353952162,0.5,0.5,21089.999999999844,1.171666666666658,False,0,0,1
2025-07-05 23:30:00,478,robust_dr_day_ahead_10_h24_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,22158.728643005812,2160.0,21999.99999999971,21999.99999999971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999868,7.1197411003236155,3089.999999999963,3089.999999999963,21089.999999999964,0.0,3089.999999999963,0.0,21090.000000000335,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.936607353952162,26.92248961282101,0.5,0.5,21089.999999999964,1.1716666666666646,False,0,0,1
2025-07-05 23:45:00,479,robust_dr_day_ahead_10_h24_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,22140.794796830916,2160.0,21999.99999999971,21999.99999999971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999868,7.1197411003236155,3089.999999999963,3089.999999999963,21089.999999999964,0.0,3089.999999999963,0.0,21090.000000000335,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.92248961282101,26.90705020225131,0.5,0.5,21089.999999999964,1.1716666666666646,False,0,0,1
2025-07-06 00:00:00,480,robust_dr_day_ahead_10_h24_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22121.470129472586,2160.0,22000.00000000019,22000.00000000019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000087,7.1197411003236315,3090.0000000000236,3090.0000000000236,21090.000000000022,0.0,3090.0000000000236,0.0,21090.000000000335,21090.000000000022,0.0,0,,0.0,0.0,,0.0,0.5,26.90705020225131,26.89018789872869,0.5,0.5,21090.000000000022,1.171666666666668,False,0,0,1
2025-07-06 00:15:00,481,robust_dr_day_ahead_10_h24_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22100.837392123227,2160.0,21999.999999998752,21999.999999998752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999433,7.1197411003235835,3089.9999999998427,3089.9999999998427,21089.999999999844,0.0,3089.9999999998427,0.0,21090.000000000335,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.89018789872869,26.871808513057978,0.5,0.5,21089.999999999844,1.171666666666658,False,0,0,1
