timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-01 00:00:00,0,robust_dr_day_ahead_10_h24_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22121.470129472586,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.0,24.16448985386505,0.5,0.49975,18000.0,1.0,False,0,0,0
2025-07-01 00:15:00,1,robust_dr_day_ahead_10_h24_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22100.837392123227,2160.0,16500.0,16050.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20397.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.16448985386505,24.206067519696685,0.49975,0.505375125,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 00:30:00,2,robust_dr_day_ahead_10_h24_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22078.984937331767,2160.0,16500.0,15600.0,900.0,0.0,0.2,0.0,0.2,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20397.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.206067519696685,24.249079088127434,0.505375125,0.5168724374375001,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 00:45:00,3,robust_dr_day_ahead_10_h24_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22056.006340664466,2160.0,16500.0,15150.000000000002,1349.9999999999982,0.0,0.2999999999999996,0.0,0.2999999999999996,0.09999999999999959,0.0,0.09999999999999959,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20397.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.249079088127434,24.29342851362113,0.5168724374375001,0.5342390012187814,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 01:00:00,4,robust_dr_day_ahead_10_h24_mpc_tes,mpc,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22032.0,2160.0,21626.21261759221,19826.212617592213,1799.9999999999964,0.0,0.3999999999999992,0.0,0.3999999999999992,0.09999999999999959,0.0,0.09999999999999959,0.1,2,14000.0,22000.0,0.9830096644360096,7.107099408488012,3042.902789816618,3042.902789816618,21042.902789816617,0.0,3042.902789816618,0.0,21042.902789816617,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.29342851362113,24.30058138360007,0.5342390012187814,0.5574718817181721,21042.902789816617,1.169050154989812,False,0,0,1
2025-07-01 01:15:00,5,robust_dr_day_ahead_10_h24_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22007.068714174606,2160.0,21999.999999999418,19749.99999999942,2249.9999999999964,0.0,0.49999999999999917,0.0,0.49999999999999917,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,0.9999999999999736,7.119741100323605,3089.999999999927,3089.999999999927,21089.999999999927,0.0,3089.999999999927,0.0,21089.999999999927,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.30058138360007,24.30631785661221,0.5574718817181721,0.586568145777313,21089.999999999927,1.1716666666666626,False,0,0,1
2025-07-01 01:30:00,6,robust_dr_day_ahead_10_h24_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21981.31924278172,2160.0,22000.0,19300.000000000007,2699.9999999999927,0.0,0.5999999999999984,0.0,0.5999999999999984,0.09999999999999926,0.0,0.09999999999999926,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.30631785661221,24.31338538451109,0.586568145777313,0.6215248617044242,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 01:45:00,7,robust_dr_day_ahead_10_h24_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21954.861849010966,2160.0,22000.0,18976.610040757794,3023.389959242206,0.0,0.6718644353871569,0.0,0.6718644353871569,0.07186443538715848,0.0,0.07186443538715848,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.31338538451109,24.320771598371515,0.6215248617044242,0.6606861348525676,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 02:00:00,8,robust_dr_day_ahead_10_h24_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21927.809827484285,2160.0,22000.000000000222,18976.610040758016,3023.389959242206,0.0,0.6718644353871569,0.0,0.6718644353871569,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.00000000000001,7.1197411003236315,3090.000000000028,3090.000000000028,21090.00000000003,0.0,3090.000000000028,0.0,21090.00000000003,21090.00000000003,0.0,0,,0.0,0.0,,0.0,0.5,24.320771598371515,24.3260028255972,0.6606861348525676,0.6998278273641367,21090.00000000003,1.1716666666666682,False,0,0,1
2025-07-01 02:15:00,9,robust_dr_day_ahead_10_h24_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21900.279019110967,2160.0,21999.999999999385,18976.61004076235,3023.3899592370362,0.0,0.671864435386008,0.0,0.671864435386008,1.148858785882112e-12,0.0,1.148858785882112e-12,0.1,2,14000.0,22000.0,0.999999999999972,7.119741100323604,3089.9999999999227,3089.9999999999227,21089.999999999924,0.0,3089.9999999999227,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.3260028255972,24.32905378276554,0.6998278273641367,0.7389499490293827,21089.999999999924,1.1716666666666624,False,0,0,1
2025-07-01 02:30:00,10,robust_dr_day_ahead_10_h24_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21872.38731503906,2160.0,22000.0,19426.610040762964,2573.3899592370362,0.0,0.5718644353860081,0.0,0.5718644353860081,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.32905378276554,24.32653353891919,0.7389499490293827,0.772177509633796,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 02:45:00,11,robust_dr_day_ahead_10_h24_mpc_tes,mpc,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21844.25415182742,2160.0,22000.000000001204,19876.610040764157,2123.389959237047,0.0,0.4718644353860105,0.0,0.4718644353860105,0.09999999999999759,0.0,0.09999999999999759,0.1,2,14000.0,22000.0,1.0000000000000548,7.119741100323664,3090.000000000152,3090.000000000152,21090.000000000153,0.0,3090.000000000152,0.0,21090.000000000153,21090.000000000153,0.0,0,,0.0,0.0,,0.0,0.5,24.32653353891919,24.318454568068557,0.772177509633796,0.7995134564579074,21090.000000000153,1.171666666666675,False,0,0,1
2025-07-01 03:00:00,12,robust_dr_day_ahead_10_h24_mpc_tes,mpc,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21816.0,2160.0,21999.999999999425,20326.610040762378,1673.3899592370472,0.0,0.3718644353860105,0.0,0.3718644353860105,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,0.9999999999999739,7.119741100323605,3089.9999999999277,3089.9999999999277,21089.999999999927,0.0,3089.9999999999277,0.0,21090.000000000153,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.318454568068553,24.30483868581745,0.7995134564579074,0.8209607353086066,21089.999999999927,1.1716666666666626,False,0,0,1
2025-07-01 03:15:00,13,robust_dr_day_ahead_10_h24_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21787.745848172577,2160.0,21999.999999998014,20776.610040760967,1223.3899592370472,0.0,0.27186443538601046,0.0,0.27186443538601046,0.10000000000000003,0.0,0.10000000000000003,0.1,2,14000.0,22000.0,0.9999999999999097,7.119741100323558,3089.99999999975,3089.99999999975,21089.99999999975,0.0,3089.99999999975,0.0,21090.000000000153,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.30483868581745,24.285717037292503,0.8209607353086066,0.8365222905198805,21089.99999999975,1.1716666666666526,False,0,0,1
2025-07-01 03:30:00,14,robust_dr_day_ahead_10_h24_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21759.612684960935,2160.0,22000.0000000013,21226.610040764255,773.3899592370435,0.0,0.17186443538600968,0.0,0.17186443538600968,0.10000000000000078,0.0,0.10000000000000078,0.1,2,14000.0,22000.0,1.000000000000059,7.119741100323668,3090.0000000001637,3090.0000000001637,21090.000000000164,0.0,3090.0000000001637,0.0,21090.000000000164,21090.000000000164,0.0,0,,0.0,0.0,,0.0,0.5,24.285717037292503,24.261130044664576,0.8365222905198805,0.8462010649535486,21090.000000000164,1.1716666666666757,False,0,0,1
2025-07-01 03:45:00,15,robust_dr_day_ahead_10_h24_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21731.720980889033,2160.0,21999.99999999878,21676.610040761738,323.3899592370435,0.0,0.07186443538600967,0.0,0.07186443538600967,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.9999999999999446,7.119741100323584,3089.9999999998463,3089.9999999998463,21089.999999999847,0.0,3089.9999999998463,0.0,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.261130044664576,24.23112731448958,0.8462010649535486,0.85,21089.999999999847,1.1716666666666582,False,0,0,1
2025-07-01 04:00:00,16,robust_dr_day_ahead_10_h24_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21704.190172515708,2160.0,22000.000000001608,21967.446808512253,32.553191489353864,0.0,0.007234042553189748,0.0,0.007234042553189748,0.06463039283281992,0.0,0.06463039283281992,0.1,2,14000.0,22000.0,1.000000000000073,7.119741100323678,3090.000000000203,3090.000000000203,21090.000000000204,0.0,3090.000000000203,0.0,21090.000000000204,21090.000000000204,0.0,0,,0.0,0.0,,0.0,0.5,24.23112731448958,24.196961229509522,0.85,0.85,21090.000000000204,1.171666666666678,False,0,0,1
2025-07-01 04:15:00,17,robust_dr_day_ahead_10_h24_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21677.138150989034,2160.0,22000.000000000127,21967.446808510773,32.553191489353864,0.0,0.007234042553189748,0.0,0.007234042553189748,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000058,7.119741100323629,3090.000000000016,3090.000000000016,21090.000000000015,0.0,3090.000000000016,0.0,21090.000000000204,21090.000000000015,0.0,0,,0.0,0.0,,0.0,0.5,24.196961229509522,24.16087388957572,0.85,0.85,21090.000000000015,1.1716666666666675,False,0,0,1
2025-07-01 04:30:00,18,robust_dr_day_ahead_10_h24_mpc_tes,mpc,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21650.68075721828,2160.0,21999.99999999982,21967.446808510467,32.553191489353864,0.0,0.007234042553189748,0.0,0.007234042553189748,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999919,7.119741100323618,3089.9999999999777,3089.9999999999777,21089.999999999978,0.0,3089.9999999999777,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.16087388957572,24.122922557040706,0.85,0.85,21089.999999999978,1.1716666666666655,False,0,0,1
2025-07-01 04:45:00,19,robust_dr_day_ahead_10_h24_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21624.931285825387,2160.0,21999.99999999982,21967.446808510467,32.553191489353864,0.0,0.007234042553189748,0.0,0.007234042553189748,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999919,7.119741100323618,3089.9999999999777,3089.9999999999777,21089.999999999978,0.0,3089.9999999999777,0.0,21090.000000000204,21089.999999999978,0.0,0,,0.0,0.0,,0.0,0.5,24.122922557040706,24.083173023298635,0.85,0.85,21089.999999999978,1.1716666666666655,False,0,0,1
2025-07-01 05:00:00,20,robust_dr_day_ahead_10_h24_mpc_tes,mpc,30.0,26.0,18000.0,40.8,40.8,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21600.0,2160.0,21999.999999998836,21967.44680850948,32.553191489353864,0.0,0.007234042553189748,0.0,0.007234042553189748,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.999999999999947,7.119741100323586,3089.999999999853,3089.999999999853,21049.199999999855,0.0,3049.199999999853,0.0,21090.000000000204,21049.2,0.0,0,,0.0,0.0,,0.0,0.5,24.083173023298635,24.041699323978758,0.85,0.85,21089.999999999854,1.1716666666666586,False,0,0,1
2025-07-01 05:15:00,21,robust_dr_day_ahead_10_h24_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,40.8,40.8,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21575.993659335534,2160.0,22000.0000000013,21967.446808511944,32.553191489353864,0.0,0.007234042553189748,0.0,0.007234042553189748,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.000000000000059,7.119741100323668,3090.0000000001637,3090.0000000001637,21049.200000000164,0.0,3049.2000000001635,0.0,21090.000000000204,21049.200000000164,0.0,0,,0.0,0.0,,0.0,0.5,24.041699323978758,23.998583418853126,0.85,0.85,21090.000000000164,1.1716666666666757,False,0,0,1
2025-07-01 05:30:00,22,robust_dr_day_ahead_10_h24_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,40.8,40.8,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21553.015062668233,2160.0,21999.999999998836,21967.44680850948,32.553191489353864,0.0,0.007234042553189748,0.0,0.007234042553189748,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.999999999999947,7.119741100323586,3089.999999999853,3089.999999999853,21049.199999999855,0.0,3049.199999999853,0.0,21090.000000000204,21049.2,0.0,0,,0.0,0.0,,0.0,0.5,23.998583418853126,23.953914837829213,0.85,0.85,21089.999999999854,1.1716666666666586,False,0,0,1
2025-07-01 05:45:00,23,robust_dr_day_ahead_10_h24_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,40.8,40.8,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21531.16260787677,2160.0,22000.000000000975,21967.44680851162,32.553191489353864,0.0,0.007234042553189748,0.0,0.007234042553189748,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000444,7.119741100323657,3090.000000000123,3090.000000000123,21049.200000000124,0.0,3049.2000000001226,0.0,21090.000000000204,21049.200000000124,0.0,0,,0.0,0.0,,0.0,0.5,23.953914837829213,23.90779029454296,0.85,0.85,21090.000000000124,1.1716666666666735,False,0,0,1
2025-07-01 06:00:00,24,robust_dr_day_ahead_10_h24_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,247.38,247.38,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21510.52987052741,2160.0,22000.000000000015,21967.44680851066,32.553191489353864,0.0,0.007234042553189748,0.0,0.007234042553189748,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000007,7.119741100323625,3090.000000000002,3090.000000000002,20842.62,0.0,2842.6200000000017,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,23.90779029454296,23.860313269207282,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 06:15:00,25,robust_dr_day_ahead_10_h24_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,247.38,247.38,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21491.20520316908,2160.0,21999.999999999538,21967.446808510183,32.553191489353864,0.0,0.007234042553189748,0.0,0.007234042553189748,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.999999999999979,7.119741100323609,3089.999999999942,3089.999999999942,20842.61999999994,0.0,2842.6199999999417,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,23.86031326920728,23.811593562501745,0.85,0.85,21089.99999999994,1.1716666666666635,False,0,0,1
2025-07-01 06:30:00,26,robust_dr_day_ahead_10_h24_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,247.38,247.38,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21473.271356994184,2160.0,22000.000000000015,21967.44680851066,32.553191489353864,0.0,0.007234042553189748,0.0,0.007234042553189748,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000007,7.119741100323625,3090.000000000002,3090.000000000002,20842.62,0.0,2842.6200000000017,0.0,21090.000000000204,20933.909383423736,0.0,0,,0.0,0.0,,0.0,0.5,23.811593562501745,23.761746822414015,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 06:45:00,27,robust_dr_day_ahead_10_h24_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,247.38,247.38,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.805127485302,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.007234042553189748,0.0,0.007234042553189748,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20842.62,0.0,2842.62,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,23.761746822414015,23.710894046058893,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 07:00:00,28,robust_dr_day_ahead_10_h24_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,761.76,761.76,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,21441.87702556512,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.007234042553189748,0.0,0.007234042553189748,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20328.24,0.0,2328.24,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,23.710894046058893,23.65916105860826,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 07:15:00,29,robust_dr_day_ahead_10_h24_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,761.76,761.76,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,21428.550975657876,2160.0,22000.00000000045,21967.446808511093,32.55319148935655,0.0,0.007234042553190345,0.0,0.007234042553190345,5.967448757360216e-16,0.0,5.967448757360216e-16,0.1,2,14000.0,22000.0,1.0000000000000204,7.1197411003236395,3090.000000000057,3090.000000000057,20328.24000000006,0.0,2328.240000000057,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,23.65916105860826,23.606677971563027,0.85,0.85,21090.00000000006,1.17166666666667,False,0,0,1
2025-07-01 07:30:00,30,robust_dr_day_ahead_10_h24_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,761.76,761.76,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,21416.88404195512,2160.0,21999.999999999658,21967.4468085103,32.55319148935655,0.0,0.007234042553190345,0.0,0.007234042553190345,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999845,7.119741100323614,3089.999999999957,3089.999999999957,20328.239999999958,0.0,2328.239999999957,0.0,21090.000000000204,20933.909383423786,0.0,0,,0.0,0.0,,0.0,0.5,23.606677971563027,23.553578622686903,0.85,0.85,21089.999999999956,1.1716666666666642,False,0,0,1
2025-07-01 07:45:00,31,robust_dr_day_ahead_10_h24_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,761.76,761.76,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,21406.926184058117,2160.0,22000.0,21967.446808510736,32.553191489263554,0.0,0.007234042553169679,0.0,0.007234042553169679,2.0665760769311703e-14,0.0,2.0665760769311703e-14,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20328.24,0.0,2328.24,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,23.553578622686903,23.5,0.85,0.8499999999999988,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 08:00:00,32,robust_dr_day_ahead_10_h24_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,1310.64,1310.64,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007234042553169679,0.0,0.007234042553169679,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16689.36,0.0,0.0,1310.64,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,23.499999999999996,23.61083750336274,0.8499999999999988,0.8495749999999989,18000.0,1.0,False,0,0,0
2025-07-01 08:15:00,33,robust_dr_day_ahead_10_h24_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,1310.64,1310.64,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16689.36,0.0,0.0,1310.64,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,23.61083750336274,23.720550039192712,0.8495749999999989,0.8491502124999989,18000.0,1.0,False,0,0,0
2025-07-01 08:30:00,34,robust_dr_day_ahead_10_h24_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,1310.64,1310.64,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16689.36,0.0,0.0,1310.64,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,23.720550039192712,23.82928568115089,0.8491502124999989,0.848725637393749,18000.0,1.0,False,0,0,0
2025-07-01 08:45:00,35,robust_dr_day_ahead_10_h24_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,1310.64,1310.64,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16689.36,0.0,0.0,1310.64,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,23.82928568115089,23.937193210535114,0.848725637393749,0.8483012745750521,18000.0,1.0,False,0,0,0
2025-07-01 09:00:00,36,robust_dr_day_ahead_10_h24_mpc_tes,mpc,27.0,23.0,18000.0,2125.5,2125.5,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15874.5,0.0,0.0,2125.5,21090.000000000204,20933.909383423736,0.0,0,,0.0,0.0,,0.0,0.5,23.937193210535114,24.044421498725853,0.8483012745750521,0.8478771239377646,18000.0,1.0,False,0,0,0
2025-07-01 09:15:00,37,robust_dr_day_ahead_10_h24_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,2125.5,2125.5,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15874.5,0.0,0.0,2125.5,21090.000000000204,20933.909383423696,0.0,0,,0.0,0.0,,0.0,0.5,24.044421498725853,24.151118889136217,0.8478771239377646,0.8474531853757957,18000.0,1.0,False,0,0,0
2025-07-01 09:30:00,38,robust_dr_day_ahead_10_h24_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,2125.5,2125.5,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15874.5,0.0,0.0,2125.5,21090.000000000204,20970.06,0.0,0,,0.0,0.0,,0.0,0.5,24.151118889136217,24.257432581313463,0.8474531853757957,0.8470294587831079,18000.0,1.0,False,0,0,0
2025-07-01 09:45:00,39,robust_dr_day_ahead_10_h24_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,2125.5,2125.5,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15874.5,0.0,0.0,2125.5,21090.000000000204,21083.22,0.0,0,,0.0,0.0,,0.0,0.5,24.257432581313463,24.363508019829965,0.8470294587831079,0.8466059440537164,18000.0,1.0,False,0,0,0
2025-07-01 10:00:00,40,robust_dr_day_ahead_10_h24_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,2317.68,2317.68,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15682.32,0.0,0.0,2317.68,21090.000000000204,21083.22,0.0,0,,0.0,0.0,,0.0,0.5,24.363508019829965,24.469488290581165,0.8466059440537164,0.8461826410816895,18000.0,1.0,False,0,0,0
2025-07-01 10:15:00,41,robust_dr_day_ahead_10_h24_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,2317.68,2317.68,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21406.926184058117,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15682.32,0.0,0.0,2317.68,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.469488290581165,24.575513527076186,0.8461826410816895,0.8457595497611488,18000.0,1.0,False,0,0,0
2025-07-01 10:30:00,42,robust_dr_day_ahead_10_h24_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,2317.68,2317.68,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21416.88404195512,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15682.32,0.0,0.0,2317.68,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.575513527076183,24.681720329264124,0.8457595497611488,0.8453366699862682,18000.0,1.0,False,0,0,0
2025-07-01 10:45:00,43,robust_dr_day_ahead_10_h24_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,2317.68,2317.68,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21428.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15682.32,0.0,0.0,2317.68,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.681720329264124,24.788241197385286,0.8453366699862682,0.8449140016512752,18000.0,1.0,False,0,0,0
2025-07-01 11:00:00,44,robust_dr_day_ahead_10_h24_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,2813.16,2813.16,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,21441.87702556512,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15186.84,0.0,0.0,2813.16,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.788241197385286,24.89520398327227,0.8449140016512752,0.8444915446504496,18000.0,1.0,False,0,0,0
2025-07-01 11:15:00,45,robust_dr_day_ahead_10_h24_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,2813.16,2813.16,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,21456.805127485302,2160.0,18824.96628020339,18824.96628020339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8556802854637904,6.9982698614149585,2689.9457513056273,2689.9457513056273,17876.785751305626,0.0,0.0,123.2142486943726,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.89520398327227,24.861544114349627,0.8444915446504496,0.8440692988781244,20689.945751305626,1.1494414306280902,False,0,0,1
2025-07-01 11:30:00,46,robust_dr_day_ahead_10_h24_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,2813.16,2813.16,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,21473.271356994184,2160.0,21999.999999999254,21999.999999999254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999661,7.1197411003236,3089.999999999906,3089.999999999906,18276.839999999906,0.0,276.839999999906,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.861544114349627,24.805547253471588,0.8440692988781244,0.8436472642286854,21089.999999999905,1.1716666666666613,False,0,0,1
2025-07-01 11:45:00,47,robust_dr_day_ahead_10_h24_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,2813.16,2813.16,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18276.84,0.0,276.84000000000015,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.805547253471588,24.751266456668397,0.8436472642286854,0.8432254405965711,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 12:00:00,48,robust_dr_day_ahead_10_h24_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,3432.96,3432.96,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17657.04,0.0,0.0,342.96000000000004,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.751266456668397,24.698800728984594,0.8432254405965711,0.8428038278762728,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 12:15:00,49,robust_dr_day_ahead_10_h24_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,3432.96,3432.96,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17657.04,0.0,0.0,342.96000000000004,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.69880072898459,24.648242053624426,0.8428038278762728,0.8423824259623347,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 12:30:00,50,robust_dr_day_ahead_10_h24_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,3432.96,3432.96,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17657.04,0.0,0.0,342.96000000000004,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.648242053624426,24.599674993843745,0.8423824259623347,0.8419612347493536,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 12:45:00,51,robust_dr_day_ahead_10_h24_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,3432.96,3432.96,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17657.04,0.0,0.0,342.96000000000004,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.599674993843745,24.553176326638965,0.8419612347493536,0.841540254131979,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 13:00:00,52,robust_dr_day_ahead_10_h24_mpc_tes,mpc,30.0,26.0,18000.0,2821.08,2821.08,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18268.92,0.0,268.9200000000001,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.553176326638965,24.508814709801623,0.841540254131979,0.841119484004913,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 13:15:00,53,robust_dr_day_ahead_10_h24_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,2821.08,2821.08,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18268.92,0.0,268.9200000000001,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.508814709801623,24.4666503837641,0.841119484004913,0.8406989242629106,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 13:30:00,54,robust_dr_day_ahead_10_h24_mpc_tes,mpc,30.703899405809462,26.703899405809462,18000.0,2821.08,2821.08,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18268.92,0.0,268.9200000000001,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.4666503837641,24.426734909513108,0.8406989242629106,0.8402785748007792,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 13:45:00,55,robust_dr_day_ahead_10_h24_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,2821.08,2821.08,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18268.92,0.0,268.9200000000001,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.426734909513108,24.389110943693115,0.8402785748007792,0.8398584355133788,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 14:00:00,56,robust_dr_day_ahead_10_h24_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,1777.74,1777.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19312.26,0.0,1312.26,0.0,21090.000000000204,21090.000000000247,0.0,0,,0.0,0.0,,0.0,0.5,24.389110943693115,24.35381205186263,0.8398584355133788,0.8394385062956221,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 14:15:00,57,robust_dr_day_ahead_10_h24_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,1777.74,1777.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19312.26,0.0,1312.26,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.35381205186263,24.320862560702857,0.8394385062956221,0.8390187870424743,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 14:30:00,58,robust_dr_day_ahead_10_h24_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,1777.74,1777.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19312.26,0.0,1312.26,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.320862560702857,24.290277449811477,0.8390187870424743,0.8385992776489531,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 14:45:00,59,robust_dr_day_ahead_10_h24_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,1777.74,1777.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19312.26,0.0,1312.26,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.290277449811477,24.262062283544772,0.8385992776489531,0.8381799780101287,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 15:00:00,60,robust_dr_day_ahead_10_h24_mpc_tes,mpc,33.0,29.0,18000.0,1420.5,1420.5,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19669.5,0.0,1669.5,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.262062283544772,24.236213183199837,0.8381799780101287,0.8377608880211237,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 15:15:00,61,robust_dr_day_ahead_10_h24_mpc_tes,mpc,33.39241877538086,29.39241877538086,18000.0,1420.5,1420.5,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21844.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19669.5,0.0,1669.5,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.236213183199837,24.212716839655858,0.8377608880211237,0.8373420075771132,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 15:30:00,62,robust_dr_day_ahead_10_h24_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,1420.5,1420.5,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19669.5,0.0,1669.5,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.212716839655858,24.191550566420222,0.8373420075771132,0.8369233365733246,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 15:45:00,63,robust_dr_day_ahead_10_h24_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,1420.5,1420.5,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19669.5,0.0,1669.5,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.191550566420222,24.172682392852153,0.8369233365733246,0.836504874905038,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 16:00:00,64,robust_dr_day_ahead_10_h24_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,834.66,834.66,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21927.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20255.34,0.0,2255.34,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.172682392852153,24.15607119716457,0.836504874905038,0.8360866224675855,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 16:15:00,65,robust_dr_day_ahead_10_h24_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,834.66,834.66,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21954.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20255.34,0.0,2255.34,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.15607119716457,24.141666878634503,0.8360866224675855,0.8356685791563517,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 16:30:00,66,robust_dr_day_ahead_10_h24_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,834.66,834.66,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21981.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20255.34,0.0,2255.34,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.141666878634503,24.129410568284506,0.8356685791563517,0.8352507448667736,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 16:45:00,67,robust_dr_day_ahead_10_h24_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,834.66,834.66,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,22007.068714174606,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20255.34,0.0,2255.34,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.129410568284506,24.119234877132797,0.8352507448667736,0.8348331194943402,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 17:00:00,68,robust_dr_day_ahead_10_h24_mpc_tes,mpc,36.0,32.0,18000.0,358.26,358.26,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22032.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17641.74,0.0,0.0,358.26,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.119234877132797,24.276064180948925,0.8348331194943402,0.8344157029345931,18000.0,1.0,False,0,0,0
2025-07-01 17:15:00,69,robust_dr_day_ahead_10_h24_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,358.26,358.26,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22056.006340664466,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17641.74,0.0,0.0,358.26,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.276064180948925,24.4338868152955,0.8344157029345931,0.8339984950831258,18000.0,1.0,False,0,0,0
2025-07-01 17:30:00,70,robust_dr_day_ahead_10_h24_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,358.26,358.26,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22078.984937331767,2160.0,0.0,0.0,0.0,448.25116313813396,0.0,0.099611369586252,-0.099611369586252,0.0,0.099611369586252,0.099611369586252,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17641.74,0.0,0.0,358.26,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.4338868152955,24.589255016464975,0.8339984950831258,0.8268144190973878,18000.0,1.0,False,0,0,0
2025-07-01 17:45:00,71,robust_dr_day_ahead_10_h24_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,358.26,358.26,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22100.837392123227,2160.0,0.0,0.0,0.0,898.251163138134,0.0,0.199611369586252,-0.199611369586252,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17641.74,0.0,0.0,358.26,21090.000000000204,21090.0000000437,0.0,0,,0.0,0.0,,0.0,0.5,24.589255016464975,24.742081494533448,0.8268144190973878,0.8128404568887732,18000.0,1.0,False,0,0,0
2025-07-01 18:00:00,72,robust_dr_day_ahead_10_h24_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,81.48,81.48,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22121.470129472586,2160.0,0.0,0.0,0.0,1348.251163138134,0.0,0.299611369586252,-0.299611369586252,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17918.52,0.0,0.0,81.48,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.742081494533448,24.89228525626821,0.8128404568887732,0.7920800034003932,18000.0,1.0,False,0,0,0
2025-07-01 18:15:00,73,robust_dr_day_ahead_10_h24_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,81.48,81.48,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22140.794796830916,2160.0,0.0,0.0,0.0,1798.251163138109,0.0,0.39961136958624643,-0.39961136958624643,0.0,0.09999999999999443,0.09999999999999443,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17918.52,0.0,0.0,81.48,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.89228525626821,25.039778861480578,0.7920800034003932,0.7645364518778883,18000.0,1.0,False,0,0,0
2025-07-01 18:30:00,74,robust_dr_day_ahead_10_h24_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,81.48,81.48,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22158.728643005812,2160.0,0.0,0.0,0.0,2248.251163138106,0.0,0.4996113695862458,-0.4996113695862458,0.0,0.09999999999999937,0.09999999999999937,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17918.52,0.0,0.0,81.48,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.039778861480578,25.184468896896043,0.7645364518778883,0.7302131938702752,18000.0,1.0,False,0,0,0
2025-07-01 18:45:00,75,robust_dr_day_ahead_10_h24_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,81.48,81.48,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22175.194872514698,2160.0,0.0,0.0,0.0,2698.251163137996,0.0,0.5996113695862214,-0.5996113695862214,0.0,0.09999999999997561,0.09999999999997561,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17918.52,0.0,0.0,81.48,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.184468896896043,25.32625647504268,0.7302131938702752,0.6891136192307978,18000.0,1.0,False,0,0,0
2025-07-01 19:00:00,76,robust_dr_day_ahead_10_h24_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22190.122974434875,2160.0,0.0,0.0,0.0,3148.251163137996,0.0,0.6996113695862214,-0.6996113695862214,0.0,0.09999999999999998,0.09999999999999998,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.32625647504268,25.465037756024753,0.6891136192307978,0.6412411161177708,18000.0,1.0,False,0,0,0
2025-07-01 19:15:00,77,robust_dr_day_ahead_10_h24_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22203.44902434212,2160.0,0.0,0.0,0.0,3598.251163137996,0.0,0.7996113695862214,-0.7996113695862214,0.0,0.09999999999999998,0.09999999999999998,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.465037756024753,25.600704489950306,0.6412411161177708,0.5865990709954306,18000.0,1.0,False,0,0,0
2025-07-01 19:30:00,78,robust_dr_day_ahead_10_h24_mpc_tes,mpc,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22215.115958044873,2160.0,0.0,0.0,0.0,4048.251163137996,0.0,0.8996113695862213,-0.8996113695862213,0.0,0.09999999999999998,0.09999999999999998,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.600704489950306,25.733144577693057,0.5865990709954306,0.525190868634782,18000.0,1.0,False,0,0,0
2025-07-01 19:45:00,79,robust_dr_day_ahead_10_h24_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22225.073815941883,2160.0,0.0,0.0,0.0,4498.251163136415,0.0,0.99961136958587,-0.99961136958587,0.0,0.0999999999996487,0.0999999999996487,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.733144577693054,25.862242647590467,0.525190868634782,0.45701989211446803,18000.0,1.0,False,0,0,0
2025-07-01 20:00:00,80,robust_dr_day_ahead_10_h24_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22233.279956956878,2160.0,0.0,0.0,0.0,4049.999999999987,0.0,0.899999999999997,-0.899999999999997,0.0,0.09961136958587302,0.09961136958587302,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.862242647590467,25.994617529335027,0.45701989211446803,0.3956500778205849,18000.0,1.0,False,0,0,0
2025-07-01 20:15:00,81,robust_dr_day_ahead_10_h24_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22239.699241134196,2160.0,0.0,0.0,0.0,3599.9999999999836,0.0,0.7999999999999964,-0.7999999999999964,0.0,0.10000000000000064,0.10000000000000064,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.994617529335027,26.130124308946126,0.3956500778205849,0.3411044266947184,18000.0,1.0,False,0,0,0
2025-07-01 20:30:00,82,robust_dr_day_ahead_10_h24_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22244.304180113482,2160.0,0.0,0.0,0.0,3149.9999999994066,0.0,0.6999999999998682,-0.6999999999998682,0.0,0.10000000000012821,0.10000000000012821,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.130124308946126,26.268603623779672,0.3411044266947184,0.2933795266552931,18000.0,1.0,False,0,0,0
2025-07-01 20:45:00,83,robust_dr_day_ahead_10_h24_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22247.07505483908,2160.0,0.0,0.0,0.0,2699.9999999994066,0.0,0.5999999999998681,-0.5999999999998681,0.0,0.10000000000000009,0.10000000000000009,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.268603623779672,26.409895467055215,0.2933795266552931,0.25247196732675703,18000.0,1.0,False,0,0,0
2025-07-01 21:00:00,84,robust_dr_day_ahead_10_h24_mpc_tes,mpc,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,22248.0,2160.0,0.0,0.0,0.0,2250.0000000000364,0.0,0.5000000000000081,-0.5000000000000081,0.0,0.09999999999985998,0.09999999999985998,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.409895467055215,26.55383980505303,0.25247196732675703,0.21837834003874532,18000.0,1.0,False,0,0,0
2025-07-01 21:15:00,85,robust_dr_day_ahead_10_h24_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,22247.07505483908,2160.0,0.0,0.0,0.0,1799.9999999998781,0.0,0.39999999999997293,-0.39999999999997293,0.0,0.10000000000003517,0.10000000000003517,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.55383980505303,26.70027719480891,0.21837834003874532,0.19109523782524954,18000.0,1.0,False,0,0,0
2025-07-01 21:30:00,86,robust_dr_day_ahead_10_h24_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,22244.304180113482,2160.0,0.0,0.0,0.0,1349.9999999998781,0.0,0.2999999999999729,-0.2999999999999729,0.0,0.10000000000000003,0.10000000000000003,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.70027719480891,26.849049399659474,0.19109523782524954,0.17061925542373008,18000.0,1.0,False,0,0,0
2025-07-01 21:45:00,87,robust_dr_day_ahead_10_h24_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,22239.699241134196,2160.0,0.0,0.0,0.0,899.999999999878,0.0,0.1999999999999729,-0.1999999999999729,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.849049399659474,27.0,0.17061925542373008,0.15694698927428094,18000.0,1.0,False,0,0,0
