timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-01 22:00:00,88,robust_dr_day_ahead_10_h24_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,22233.279956956878,2160.0,22000.0,22000.0,0.0,449.99999999987796,0.0,0.09999999999997287,-0.09999999999997287,0.0,0.10000000000000002,0.10000000000000002,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.98797499663726,0.1569469892742809,0.15007503751877604,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 22:15:00,89,robust_dr_day_ahead_10_h24_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,22225.073815941883,2160.0,22000.0,21999.999999999876,0.0,0.0,0.0,0.0,0.0,0.0,0.09999999999997287,0.09999999999997287,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.98797499663726,26.978751529151637,0.15007503751877604,0.15000000000001826,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 22:30:00,90,robust_dr_day_ahead_10_h24_mpc_tes,mpc,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,22215.115958044873,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.978751529151637,26.972176986022415,0.15000000000001668,0.15580000000001668,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 22:45:00,91,robust_dr_day_ahead_10_h24_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,22203.44902434212,2160.0,22000.0,21100.000000000004,899.9999999999964,0.0,0.19999999999999918,0.0,0.19999999999999918,0.09999999999999917,0.0,0.09999999999999917,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.972176986022415,26.968102945502768,0.15580000000001668,0.16747210000001664,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 23:00:00,92,robust_dr_day_ahead_10_h24_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,22190.122974434875,2160.0,22000.0,20650.000000000007,1349.9999999999927,0.0,0.2999999999999984,0.0,0.2999999999999984,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.968102945502768,26.96638572381204,0.16747210000001664,0.18501336395001655,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 23:15:00,93,robust_dr_day_ahead_10_h24_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,22175.194872514698,2160.0,22000.0,20200.00000000001,1799.999999999989,0.0,0.3999999999999976,0.0,0.3999999999999976,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.96638572381204,26.966886903530806,0.18501336395001655,0.2084208572680414,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 23:30:00,94,robust_dr_day_ahead_10_h24_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,22158.728643005812,2160.0,22000.0,19750.000000000015,2249.9999999999854,0.0,0.4999999999999968,0.0,0.4999999999999968,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.966886903530806,26.969473839933276,0.2084208572680414,0.23769164683940722,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 23:45:00,95,robust_dr_day_ahead_10_h24_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,22140.794796830916,2160.0,22000.0,19300.00000000002,2699.999999999982,0.0,0.599999999999996,0.0,0.599999999999996,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.969473839933276,26.97402014308607,0.23769164683940722,0.27282280101598727,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 00:00:00,96,robust_dr_day_ahead_10_h24_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22121.470129472586,2160.0,22000.0,18850.000000000022,3149.999999999978,0.0,0.6999999999999952,0.0,0.6999999999999952,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.97402014308607,26.98040613364626,0.27282280101598727,0.313811389615479,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 00:15:00,97,robust_dr_day_ahead_10_h24_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22100.837392123227,2160.0,22000.0,18446.416045338243,3553.583954661757,0.0,0.7896853232581682,0.0,0.7896853232581682,0.08968532325817302,0.0,0.08968532325817302,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.98040613364626,26.988171150064087,0.31381138961547905,0.3600484966620887,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 00:30:00,98,robust_dr_day_ahead_10_h24_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22078.984937331767,2160.0,22000.0,18446.416045338243,3553.583954661757,0.0,0.7896853232581682,0.0,0.7896853232581682,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.988171150064087,26.994185265233984,0.3600484966620887,0.40626248515517505,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 00:45:00,99,robust_dr_day_ahead_10_h24_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22056.006340664466,2160.0,22000.0,18490.299105985352,3509.700894014648,0.0,0.7799335320032551,0.0,0.7799335320032551,0.0097517912549131,0.0,0.0097517912549131,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.994185265233984,26.998041225186565,0.40626248515517505,0.45188044891778867,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 01:00:00,100,robust_dr_day_ahead_10_h24_mpc_tes,mpc,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22032.0,2160.0,22000.0,18490.29910598559,3509.7008940144115,0.0,0.7799335320032026,0.0,0.7799335320032026,5.2513549064769904e-14,0.0,5.2513549064769904e-14,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.998041225186565,27.0,0.45188044891778867,0.49747560369851795,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 01:15:00,101,robust_dr_day_ahead_10_h24_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22007.068714174606,2160.0,22000.0,18490.29910598527,3509.7008940147316,0.0,0.7799335320032736,0.0,0.7799335320032736,7.105427357601002e-14,0.0,7.105427357601002e-14,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.49747560369851795,0.543047960901861,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 01:30:00,102,robust_dr_day_ahead_10_h24_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21981.31924278172,2160.0,22000.0,18222.075445642837,3777.9245543571633,0.0,0.8395387898571474,0.0,0.8395387898571474,0.05960525785387372,0.0,0.05960525785387372,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.543047960901861,0.5920993408255175,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 01:45:00,103,robust_dr_day_ahead_10_h24_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21954.861849010966,2160.0,22000.0,17976.53079587018,4023.4692041298185,0.0,0.8941042675844041,0.0,0.8941042675844041,0.05456547772725673,0.0,0.05456547772725673,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.999774600984953,0.5920993408255175,0.6443319168756885,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 02:00:00,104,robust_dr_day_ahead_10_h24_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21927.809827484285,2160.0,22000.0,18426.530795870178,3573.469204129822,0.0,0.7941042675844049,0.0,0.7941042675844049,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.999774600984953,26.9940620306576,0.6443319168756885,0.6906633766378345,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 02:15:00,105,robust_dr_day_ahead_10_h24_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21900.279019110967,2160.0,22000.0,18876.530795870174,3123.469204129826,0.0,0.6941042675844057,0.0,0.6941042675844057,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.9940620306576,26.982855749134167,0.6906633766378344,0.7310966706700994,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 02:30:00,106,robust_dr_day_ahead_10_h24_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21872.38731503906,2160.0,22000.0,19326.53079587018,2673.4692041298185,0.0,0.5941042675844042,0.0,0.5941042675844042,0.10000000000000153,0.0,0.10000000000000153,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.982855749134167,26.966158463563687,0.7310966706700994,0.7656347480553481,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 02:45:00,107,robust_dr_day_ahead_10_h24_mpc_tes,mpc,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21844.25415182742,2160.0,22000.0,19776.530795870178,2223.469204129822,0.0,0.49410426758440495,0.0,0.49410426758440495,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.966158463563687,26.943982196848637,0.7656347480553481,0.7942805564019042,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 03:00:00,108,robust_dr_day_ahead_10_h24_mpc_tes,mpc,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21816.0,2160.0,22000.0,20226.53079587017,1773.4692041298294,0.0,0.39410426758440653,0.0,0.39410426758440653,0.09999999999999842,0.0,0.09999999999999842,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.943982196848633,26.916348316022336,0.7942805564019042,0.8170370418442872,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 03:15:00,109,robust_dr_day_ahead_10_h24_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21787.745848172577,2160.0,22000.0,20676.530795870174,1323.4692041298258,0.0,0.2941042675844057,0.0,0.2941042675844057,0.10000000000000081,0.0,0.10000000000000081,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.916348316022336,26.88328752016417,0.8170370418442872,0.8339071490439489,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 03:30:00,110,robust_dr_day_ahead_10_h24_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21759.612684960935,2160.0,22000.0,21126.53079587016,873.4692041298404,0.0,0.19410426758440896,0.0,0.19410426758440896,0.09999999999999676,0.0,0.09999999999999676,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.88328752016417,26.844839787906793,0.8339071490439489,0.844893821190011,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 03:45:00,111,robust_dr_day_ahead_10_h24_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21731.720980889033,2160.0,22000.0,21576.53079587016,423.46920412984036,0.0,0.09410426758440897,0.0,0.09410426758440897,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.844839787906793,26.801054284762746,0.844893821190011,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 04:00:00,112,robust_dr_day_ahead_10_h24_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21704.190172515708,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.007234042553189748,0.0,0.007234042553189748,0.08687022503121922,0.0,0.08687022503121922,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.801054284762746,26.752432360574915,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 04:15:00,113,robust_dr_day_ahead_10_h24_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21677.138150989034,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.007234042553189748,0.0,0.007234042553189748,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.752432360574915,26.70197049552887,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 04:30:00,114,robust_dr_day_ahead_10_h24_mpc_tes,mpc,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21650.68075721828,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.007234042553189748,0.0,0.007234042553189748,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.70197049552887,26.649725494585365,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 04:45:00,115,robust_dr_day_ahead_10_h24_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21624.931285825387,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.007234042553189748,0.0,0.007234042553189748,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.649725494585365,26.5957626943196,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 05:00:00,116,robust_dr_day_ahead_10_h24_mpc_tes,mpc,30.0,26.0,18000.0,6.78,6.78,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21600.0,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.007234042553189748,0.0,0.007234042553189748,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21083.22,0.0,3083.22,0.0,21090.000000000204,21089.82,0.0,0,,0.0,0.0,,0.0,0.5,26.5957626943196,26.54015567810022,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 05:15:00,117,robust_dr_day_ahead_10_h24_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,6.78,6.78,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21575.993659335534,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.007234042553189748,0.0,0.007234042553189748,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21083.22,0.0,3083.22,0.0,21090.000000000204,21089.82,0.0,0,,0.0,0.0,,0.0,0.5,26.54015567810022,26.482985955982667,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 05:30:00,118,robust_dr_day_ahead_10_h24_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,6.78,6.78,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21553.015062668233,2160.0,22000.0,21967.446808510642,32.55319148935655,0.0,0.007234042553190345,0.0,0.007234042553190345,5.967448757360216e-16,0.0,5.967448757360216e-16,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21083.22,0.0,3083.22,0.0,21090.000000000204,21089.82,0.0,0,,0.0,0.0,,0.0,0.5,26.482985955982667,26.42434261068739,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 05:45:00,119,robust_dr_day_ahead_10_h24_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,6.78,6.78,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21531.16260787677,2160.0,22000.0,21967.446808510642,32.55319148935655,0.0,0.007234042553190345,0.0,0.007234042553190345,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21083.22,0.0,3083.22,0.0,21090.000000000204,21089.82,0.0,0,,0.0,0.0,,0.0,0.5,26.42434261068739,26.364321911178816,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 06:00:00,120,robust_dr_day_ahead_10_h24_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,119.94,119.94,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.007234042553190345,0.0,0.007234042553190345,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20970.06,0.0,2970.06,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.364321911178816,26.30278274656339,0.85,0.8495750000000001,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 06:15:00,121,robust_dr_day_ahead_10_h24_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,119.94,119.94,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20970.06,0.0,2970.06,0.0,21090.000000000204,21089.82,0.0,0,,0.0,0.0,,0.0,0.5,26.302782746563388,26.240080000111554,0.8495750000000001,0.8491502125000001,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 06:30:00,122,robust_dr_day_ahead_10_h24_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,119.94,119.94,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20970.06,0.0,2970.06,0.0,21090.000000000204,21089.82,0.0,0,,0.0,0.0,,0.0,0.5,26.240080000111554,26.1763288748761,0.8491502125000001,0.8487256373937502,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 06:45:00,123,robust_dr_day_ahead_10_h24_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,119.94,119.94,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20970.06,0.0,2970.06,0.0,21090.000000000204,21089.82,0.0,0,,0.0,0.0,,0.0,0.5,26.1763288748761,26.111649925539712,0.8487256373937502,0.8483012745750533,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 07:00:00,124,robust_dr_day_ahead_10_h24_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,329.88,329.88,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20760.12,0.0,2760.12,0.0,21090.000000000204,21089.82,0.0,0,,0.0,0.0,,0.0,0.5,26.111649925539712,26.04616853733083,0.8483012745750533,0.8478771239377658,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 07:15:00,125,robust_dr_day_ahead_10_h24_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,329.88,329.88,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,21428.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20760.12,0.0,2760.12,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.04616853733083,25.980014384281617,0.8478771239377658,0.847453185375797,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 07:30:00,126,robust_dr_day_ahead_10_h24_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,329.88,329.88,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,21416.88404195512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20760.12,0.0,2760.12,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.980014384281617,25.91332086914778,0.847453185375797,0.8470294587831091,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 07:45:00,127,robust_dr_day_ahead_10_h24_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,329.88,329.88,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,21406.926184058117,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20760.12,0.0,2760.12,0.0,21090.000000000204,21089.82,0.0,0,,0.0,0.0,,0.0,0.5,25.91332086914778,25.846224547388363,0.8470294587831091,0.8466059440537176,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 08:00:00,128,robust_dr_day_ahead_10_h24_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,448.44,448.44,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17551.56,0.0,0.0,448.44,21090.000000000204,21089.82,0.0,0,,0.0,0.0,,0.0,0.5,25.84622454738836,25.94386453767204,0.8466059440537176,0.8461826410816907,18000.0,1.0,False,0,0,0
2025-07-02 08:15:00,129,robust_dr_day_ahead_10_h24_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,448.44,448.44,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17551.56,0.0,0.0,448.44,21090.000000000204,21089.82,0.0,0,,0.0,0.0,,0.0,0.5,25.94386453767204,26.040453796434026,0.8461826410816907,0.84575954976115,18000.0,1.0,False,0,0,0
2025-07-02 08:30:00,130,robust_dr_day_ahead_10_h24_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,448.44,448.44,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17551.56,0.0,0.0,448.44,21090.000000000204,21089.82,0.0,0,,0.0,0.0,,0.0,0.5,26.040453796434026,26.13613997975772,0.84575954976115,0.8453366699862694,18000.0,1.0,False,0,0,0
2025-07-02 08:45:00,131,robust_dr_day_ahead_10_h24_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,448.44,448.44,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17551.56,0.0,0.0,448.44,21090.000000000204,21089.82,0.0,0,,0.0,0.0,,0.0,0.5,26.13613997975772,26.23107145371228,0.8453366699862694,0.8449140016512764,18000.0,1.0,False,0,0,0
2025-07-02 09:00:00,132,robust_dr_day_ahead_10_h24_mpc_tes,mpc,27.0,23.0,18000.0,600.36,600.36,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17399.64,0.0,0.0,600.36,21090.000000000204,21089.82,0.0,0,,0.0,0.0,,0.0,0.5,26.23107145371228,26.325396676785147,0.8449140016512764,0.8444915446504508,18000.0,1.0,False,0,0,0
2025-07-02 09:15:00,133,robust_dr_day_ahead_10_h24_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,600.36,600.36,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17399.64,0.0,0.0,600.36,21090.000000000204,21089.82,0.0,0,,0.0,0.0,,0.0,0.5,26.325396676785147,26.419263581818928,0.8444915446504508,0.8440692988781257,18000.0,1.0,False,0,0,0
2025-07-02 09:30:00,134,robust_dr_day_ahead_10_h24_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,600.36,600.36,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17399.64,0.0,0.0,600.36,21090.000000000204,21089.82,0.0,0,,0.0,0.0,,0.0,0.5,26.419263581818928,26.512818960099832,0.8440692988781257,0.8436472642286866,18000.0,1.0,False,0,0,0
2025-07-02 09:45:00,135,robust_dr_day_ahead_10_h24_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,600.36,600.36,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17399.64,0.0,0.0,600.36,21090.000000000204,21089.82,0.0,0,,0.0,0.0,,0.0,0.5,26.512818960099832,26.60620785023566,0.8436472642286866,0.8432254405965723,18000.0,1.0,False,0,0,0
2025-07-02 10:00:00,136,robust_dr_day_ahead_10_h24_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,647.28,647.28,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17352.72,0.0,0.0,647.28,21090.000000000204,21089.82,0.0,0,,0.0,0.0,,0.0,0.5,26.60620785023566,26.699572934440827,0.8432254405965723,0.8428038278762741,18000.0,1.0,False,0,0,0
2025-07-02 10:15:00,137,robust_dr_day_ahead_10_h24_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,647.28,647.28,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21406.926184058117,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17352.72,0.0,0.0,647.28,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.699572934440827,26.79305394481414,0.8428038278762741,0.8423824259623359,18000.0,1.0,False,0,0,0
2025-07-02 10:30:00,138,robust_dr_day_ahead_10_h24_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,647.28,647.28,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21416.88404195512,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17352.72,0.0,0.0,647.28,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.793053944814137,26.886787082152303,0.8423824259623359,0.8419612347493548,18000.0,1.0,False,0,0,0
2025-07-02 10:45:00,139,robust_dr_day_ahead_10_h24_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,647.28,647.28,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21428.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17352.72,0.0,0.0,647.28,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.886787082152303,26.98090444978847,0.8419612347493548,0.8415402541319802,18000.0,1.0,False,0,0,0
2025-07-02 11:00:00,140,robust_dr_day_ahead_10_h24_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,536.4,536.4,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20553.6,0.0,2553.6,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.98090444978847,26.910533504880686,0.8415402541319802,0.8411194840049142,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 11:15:00,141,robust_dr_day_ahead_10_h24_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,536.4,536.4,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20553.6,0.0,2553.6,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.910533504880686,26.84172465450052,0.8411194840049142,0.8406989242629118,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 11:30:00,142,robust_dr_day_ahead_10_h24_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,536.4,536.4,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20553.6,0.0,2553.6,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.84172465450052,26.77458927808413,0.8406989242629118,0.8402785748007804,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 11:45:00,143,robust_dr_day_ahead_10_h24_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,536.4,536.4,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20553.6,0.0,2553.6,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.77458927808413,26.709232619892493,0.8402785748007804,0.83985843551338,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 12:00:00,144,robust_dr_day_ahead_10_h24_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,550.8,550.8,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20539.2,0.0,2539.2,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.709232619892493,26.645753332540554,0.83985843551338,0.8394385062956233,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 12:15:00,145,robust_dr_day_ahead_10_h24_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,550.8,550.8,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20539.2,0.0,2539.2,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.64575333254055,26.584243048785385,0.8394385062956233,0.8390187870424756,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 12:30:00,146,robust_dr_day_ahead_10_h24_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,550.8,550.8,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20539.2,0.0,2539.2,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.584243048785385,26.524785983406925,0.8390187870424756,0.8385992776489544,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 12:45:00,147,robust_dr_day_ahead_10_h24_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,550.8,550.8,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20539.2,0.0,2539.2,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.524785983406925,26.467458566885853,0.8385992776489544,0.8381799780101299,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 13:00:00,148,robust_dr_day_ahead_10_h24_mpc_tes,mpc,30.0,26.0,18000.0,537.3,537.3,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20552.7,0.0,2552.7,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.467458566885853,26.41232911244712,0.8381799780101299,0.8377608880211249,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 13:15:00,149,robust_dr_day_ahead_10_h24_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,537.3,537.3,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20552.7,0.0,2552.7,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.41232911244712,26.359457517894718,0.8377608880211249,0.8373420075771144,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 13:30:00,150,robust_dr_day_ahead_10_h24_mpc_tes,mpc,30.703899405809462,26.703899405809462,18000.0,537.3,537.3,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20552.7,0.0,2552.7,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.359457517894718,26.30889500351424,0.8373420075771144,0.8369233365733258,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 13:45:00,151,robust_dr_day_ahead_10_h24_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,537.3,537.3,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20552.7,0.0,2552.7,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.30889500351424,26.26068388716549,0.8369233365733258,0.8365048749050392,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 14:00:00,152,robust_dr_day_ahead_10_h24_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,460.5,460.5,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20629.5,0.0,2629.5,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.26068388716549,26.214857397527975,0.8365048749050392,0.8360866224675867,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 14:15:00,153,robust_dr_day_ahead_10_h24_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,460.5,460.5,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20629.5,0.0,2629.5,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.214857397527975,26.171439526298837,0.8360866224675867,0.835668579156353,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 14:30:00,154,robust_dr_day_ahead_10_h24_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,460.5,460.5,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20629.5,0.0,2629.5,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.171439526298837,26.13044491997598,0.835668579156353,0.8352507448667749,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 14:45:00,155,robust_dr_day_ahead_10_h24_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,460.5,460.5,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20629.5,0.0,2629.5,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.13044491997598,26.0918788116896,0.8352507448667749,0.8348331194943415,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 15:00:00,156,robust_dr_day_ahead_10_h24_mpc_tes,mpc,33.0,29.0,18000.0,227.76,227.76,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20862.24,0.0,2862.24,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.0918788116896,26.05573699337385,0.8348331194943415,0.8344157029345943,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 15:15:00,157,robust_dr_day_ahead_10_h24_mpc_tes,mpc,33.39241877538086,29.39241877538086,18000.0,227.76,227.76,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21844.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20862.24,0.0,2862.24,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.05573699337385,26.022005828397642,0.8344157029345943,0.8339984950831271,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 15:30:00,158,robust_dr_day_ahead_10_h24_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,227.76,227.76,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20862.24,0.0,2862.24,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.022005828397642,25.990662304600335,0.8339984950831271,0.8335814958355855,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 15:45:00,159,robust_dr_day_ahead_10_h24_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,227.76,227.76,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20862.24,0.0,2862.24,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.990662304600335,25.961674127505002,0.8335814958355855,0.8331647050876677,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 16:00:00,160,robust_dr_day_ahead_10_h24_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,85.14,85.14,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21927.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21004.86,0.0,3004.86,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.961674127505002,25.93499985331,0.8331647050876677,0.8327481227351239,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 16:15:00,161,robust_dr_day_ahead_10_h24_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,85.14,85.14,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21954.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21004.86,0.0,3004.86,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.93499985331,25.910589061089112,0.8327481227351239,0.8323317486737564,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 16:30:00,162,robust_dr_day_ahead_10_h24_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,85.14,85.14,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21981.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21004.86,0.0,3004.86,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.910589061089112,25.88838256346281,0.8323317486737564,0.8319155827994196,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 16:45:00,163,robust_dr_day_ahead_10_h24_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,85.14,85.14,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,22007.068714174606,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21004.86,0.0,3004.86,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.88838256346281,25.86831265483822,0.8319155827994196,0.8314996250080199,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 17:00:00,164,robust_dr_day_ahead_10_h24_mpc_tes,mpc,36.0,32.0,18000.0,49.86,49.86,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22032.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20347.14,0.0,2347.14,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.86831265483822,25.891553396154755,0.8314996250080199,0.831083875195516,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 17:15:00,165,robust_dr_day_ahead_10_h24_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,49.86,49.86,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22056.006340664466,2160.0,16500.0,16500.0,0.0,434.69302400562117,0.0,0.09659844977902693,-0.09659844977902693,0.0,0.09659844977902693,0.09659844977902693,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20347.14,0.0,2347.14,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.891553396154755,25.913278705985753,0.831083875195516,0.824105938571843,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 17:30:00,166,robust_dr_day_ahead_10_h24_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,49.86,49.86,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22078.984937331767,2160.0,16500.0,16500.0,0.0,884.6930240056232,0.0,0.19659844977902738,-0.19659844977902738,0.0,0.10000000000000045,0.10000000000000045,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20347.14,0.0,2347.14,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.913278705985753,25.933302013813588,0.824105938571843,0.8103380126556122,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 17:45:00,167,robust_dr_day_ahead_10_h24_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,49.86,49.86,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22100.837392123227,2160.0,16500.0,16500.0,0.0,1334.693024005621,0.0,0.2965984497790269,-0.2965984497790269,0.0,0.0999999999999995,0.0999999999999995,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20347.14,0.0,2347.14,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.933302013813588,25.95154491356547,0.8103380126556122,0.7897834924414701,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 18:00:00,168,robust_dr_day_ahead_10_h24_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,0.18,0.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22121.470129472586,2160.0,20219.61271269317,20219.61271269317,0.0,884.6930240056209,0.0,0.19659844977902688,-0.19659844977902688,0.0,0.1,0.1,0.1,2,14000.0,22000.0,0.9190733051224169,7.055803436206284,2865.6712017993395,2865.6712017993395,20865.49120179934,0.0,2865.4912017993397,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.95154491356547,25.946775034266473,0.7897834924414701,0.7760327277483047,20865.67120179934,1.159203955655519,False,0,0,1
2025-07-02 18:15:00,169,robust_dr_day_ahead_10_h24_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,0.18,0.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22140.794796830916,2160.0,16500.0,16500.0,0.0,1334.6930240056208,0.0,0.29659844977902683,-0.29659844977902683,0.0,0.09999999999999995,0.09999999999999995,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20396.82,0.0,2396.82,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.946775034266473,25.968063820521095,0.7760327277483047,0.7554953601766162,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 18:30:00,170,robust_dr_day_ahead_10_h24_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,0.18,0.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22158.728643005812,2160.0,20085.928446952417,20085.928446952417,0.0,1784.6930240056206,0.0,0.3965984497790268,-0.3965984497790268,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,0.9129967475887463,7.050596107637962,2848.8269843160047,2848.8269843160047,20848.646984316005,0.0,2848.646984316005,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.968063820521095,25.960364475733307,0.7554953601766162,0.7281747830278441,20848.826984316005,1.1582681657953335,False,0,0,1
2025-07-02 18:45:00,171,robust_dr_day_ahead_10_h24_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,0.18,0.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22175.194872514698,2160.0,22000.00000000065,22000.00000000065,0.0,2234.6930240056204,0.0,0.49659844977902673,-0.49659844977902673,0.0,0.09999999999999992,0.09999999999999992,0.1,2,14000.0,22000.0,1.0000000000000295,7.119741100323647,3090.000000000082,3090.000000000082,21089.82000000008,0.0,3089.820000000082,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.960364475733307,25.936264327292474,0.7281747830278441,0.6940743879067768,21090.00000000008,1.171666666666671,False,0,0,1
2025-07-02 19:00:00,172,robust_dr_day_ahead_10_h24_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22190.122974434875,2160.0,0.0,0.0,0.0,2684.6930240056204,0.0,0.5965984497790268,-0.5965984497790268,0.0,0.10000000000000003,0.10000000000000003,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.936264327292474,26.075091000149136,0.6940743879067768,0.6531975647224004,18000.0,1.0,False,0,0,0
2025-07-02 19:15:00,173,robust_dr_day_ahead_10_h24_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22203.44902434212,2160.0,0.0,0.0,0.0,3134.6930240056204,0.0,0.6965984497790267,-0.6965984497790267,0.0,0.09999999999999998,0.09999999999999998,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.075091000149136,26.210802870619982,0.6531975647224004,0.6055477016887467,18000.0,1.0,False,0,0,0
2025-07-02 19:30:00,174,robust_dr_day_ahead_10_h24_mpc_tes,mpc,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22215.115958044873,2160.0,0.0,0.0,0.0,3584.6930240056204,0.0,0.7965984497790267,-0.7965984497790267,0.0,0.09999999999999998,0.09999999999999998,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.210802870619982,26.343287841014963,0.6055477016887466,0.5511281853257401,18000.0,1.0,False,0,0,0
2025-07-02 19:45:00,175,robust_dr_day_ahead_10_h24_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22225.073815941883,2160.0,0.0,0.0,0.0,4034.69302400562,0.0,0.8965984497790267,-0.8965984497790267,0.0,0.09999999999999998,0.09999999999999998,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.34328784101496,26.47243054109967,0.5511281853257401,0.4899424004600456,18000.0,1.0,False,0,0,0
2025-07-02 20:00:00,176,robust_dr_day_ahead_10_h24_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22233.279956956878,2160.0,0.0,0.0,0.0,4267.479428768631,0.0,0.9483287619485846,-0.9483287619485846,0.0,0.051730312169557924,0.051730312169557924,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.47243054109967,26.599742020227477,0.4899424004600456,0.42527292097526503,18000.0,1.0,False,0,0,0
2025-07-02 20:15:00,177,robust_dr_day_ahead_10_h24_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22239.699241134196,2160.0,0.0,0.0,0.0,3817.479428768631,0.0,0.8483287619485846,-0.8483287619485846,0.0,0.09999999999999998,0.09999999999999998,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.599742020227477,26.730213878861544,0.42527292097526503,0.36742925449109637,18000.0,1.0,False,0,0,0
