timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-09 06:45:00,795,robust_dr_day_ahead_10_h24_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,112.02,112.02,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20977.98,0.0,2977.98,0.0,21090.000000000204,21057.42,0.0,0,,0.0,0.0,,0.0,0.5,26.17390762975342,26.109242299920847,0.8487256373937502,0.8483012745750533,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 07:00:00,796,robust_dr_day_ahead_10_h24_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,355.38,355.38,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20734.62,0.0,2734.62,0.0,21090.000000000204,21057.42,0.0,0,,0.0,0.0,,0.0,0.5,26.109242299920847,26.04377445460607,0.8483012745750533,0.8478771239377658,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 07:15:00,797,robust_dr_day_ahead_10_h24_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,355.38,355.38,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,21428.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20734.62,0.0,2734.62,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.04377445460607,25.977633768272185,0.8478771239377658,0.847453185375797,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 07:30:00,798,robust_dr_day_ahead_10_h24_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,355.38,355.38,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,21416.88404195512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20734.62,0.0,2734.62,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.977633768272185,25.9109536441034,0.847453185375797,0.8470294587831091,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 07:45:00,799,robust_dr_day_ahead_10_h24_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,355.38,355.38,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,21406.926184058117,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20734.62,0.0,2734.62,0.0,21090.000000000204,21057.42,0.0,0,,0.0,0.0,,0.0,0.5,25.9109536441034,25.843870637984864,0.8470294587831091,0.8466059440537176,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 08:00:00,800,robust_dr_day_ahead_10_h24_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,544.62,544.62,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17455.38,0.0,0.0,544.62,21090.000000000204,21057.42,0.0,0,,0.0,0.0,,0.0,0.5,25.84387063798486,25.94152386900894,0.8466059440537176,0.8461826410816907,18000.0,1.0,False,0,0,0
2025-07-09 08:15:00,801,robust_dr_day_ahead_10_h24_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,544.62,544.62,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17455.38,0.0,0.0,544.62,21090.000000000204,21057.42,0.0,0,,0.0,0.0,,0.0,0.5,25.94152386900894,26.038126294032153,0.8461826410816907,0.84575954976115,18000.0,1.0,False,0,0,0
2025-07-09 08:30:00,802,robust_dr_day_ahead_10_h24_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,544.62,544.62,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17455.38,0.0,0.0,544.62,21090.000000000204,21057.42,0.0,0,,0.0,0.0,,0.0,0.5,26.038126294032153,26.13382556955686,0.84575954976115,0.8453366699862694,18000.0,1.0,False,0,0,0
2025-07-09 08:45:00,803,robust_dr_day_ahead_10_h24_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,544.62,544.62,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17455.38,0.0,0.0,544.62,21090.000000000204,21057.42,0.0,0,,0.0,0.0,,0.0,0.5,26.13382556955686,26.2287700620688,0.8453366699862694,0.8449140016512764,18000.0,1.0,False,0,0,0
2025-07-09 09:00:00,804,robust_dr_day_ahead_10_h24_mpc_tes,mpc,27.0,23.0,18000.0,1289.7,1289.7,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16710.3,0.0,0.0,1289.7,21090.000000000204,21057.42,0.0,0,,0.0,0.0,,0.0,0.5,26.2287700620688,26.323108230469664,0.8449140016512764,0.8444915446504508,18000.0,1.0,False,0,0,0
2025-07-09 09:15:00,805,robust_dr_day_ahead_10_h24_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,1289.7,1289.7,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16710.3,0.0,0.0,1289.7,21090.000000000204,21057.42,0.0,0,,0.0,0.0,,0.0,0.5,26.323108230469664,26.41698800801397,0.8444915446504508,0.8440692988781257,18000.0,1.0,False,0,0,0
2025-07-09 09:30:00,806,robust_dr_day_ahead_10_h24_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,1289.7,1289.7,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16710.3,0.0,0.0,1289.7,21090.000000000204,21057.42,0.0,0,,0.0,0.0,,0.0,0.5,26.41698800801397,26.510556186397526,0.8440692988781257,0.8436472642286866,18000.0,1.0,False,0,0,0
2025-07-09 09:45:00,807,robust_dr_day_ahead_10_h24_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,1289.7,1289.7,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16710.3,0.0,0.0,1289.7,21090.000000000204,21076.44,0.0,0,,0.0,0.0,,0.0,0.5,26.510556186397526,26.60395780463543,0.8436472642286866,0.8432254405965723,18000.0,1.0,False,0,0,0
2025-07-09 10:00:00,808,robust_dr_day_ahead_10_h24_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,1920.42,1920.42,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16079.58,0.0,0.0,1920.42,21090.000000000204,21076.44,0.0,0,,0.0,0.0,,0.0,0.5,26.60395780463543,26.6973355453471,0.8432254405965723,0.8428038278762741,18000.0,1.0,False,0,0,0
2025-07-09 10:15:00,809,robust_dr_day_ahead_10_h24_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,1920.42,1920.42,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21406.926184058117,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16079.58,0.0,0.0,1920.42,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.6973355453471,26.790829141034067,0.8428038278762741,0.8423824259623359,18000.0,1.0,False,0,0,0
2025-07-09 10:30:00,810,robust_dr_day_ahead_10_h24_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,1920.42,1920.42,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21416.88404195512,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16079.58,0.0,0.0,1920.42,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.790829141034063,26.884574792893492,0.8423824259623359,0.8419612347493548,18000.0,1.0,False,0,0,0
2025-07-09 10:45:00,811,robust_dr_day_ahead_10_h24_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,1920.42,1920.42,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21428.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16079.58,0.0,0.0,1920.42,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.884574792893492,26.978704604656738,0.8419612347493548,0.8415402541319802,18000.0,1.0,False,0,0,0
2025-07-09 11:00:00,812,robust_dr_day_ahead_10_h24_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,2722.8,2722.8,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18367.2,0.0,367.1999999999998,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.978704604656738,26.90834603387782,0.8415402541319802,0.8411194840049142,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 11:15:00,813,robust_dr_day_ahead_10_h24_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,2722.8,2722.8,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18367.2,0.0,367.1999999999998,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.90834603387782,26.839549488022048,0.8411194840049142,0.8406989242629118,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 11:30:00,814,robust_dr_day_ahead_10_h24_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,2722.8,2722.8,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18367.2,0.0,367.1999999999998,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.839549488022048,26.772426346917097,0.8406989242629118,0.8402785748007804,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 11:45:00,815,robust_dr_day_ahead_10_h24_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,2722.8,2722.8,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18367.2,0.0,367.1999999999998,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.772426346917097,26.707081855213275,0.8402785748007804,0.83985843551338,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 12:00:00,816,robust_dr_day_ahead_10_h24_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,3068.88,3068.88,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18021.12,0.0,21.11999999999989,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.707081855213275,26.643614665912658,0.83985843551338,0.8394385062956233,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 12:15:00,817,robust_dr_day_ahead_10_h24_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,3068.88,3068.88,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18021.12,0.0,21.11999999999989,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.643614665912654,26.58211641215727,0.8394385062956233,0.8390187870424756,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 12:30:00,818,robust_dr_day_ahead_10_h24_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,3068.88,3068.88,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18021.12,0.0,21.11999999999989,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.58211641215727,26.522671309109842,0.8390187870424756,0.8385992776489544,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 12:45:00,819,robust_dr_day_ahead_10_h24_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,3068.88,3068.88,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18021.12,0.0,21.11999999999989,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.522671309109842,26.46535578763169,0.8385992776489544,0.8381799780101299,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 13:00:00,820,robust_dr_day_ahead_10_h24_mpc_tes,mpc,30.0,26.0,18000.0,1898.94,1898.94,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19191.06,0.0,1191.06,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.46535578763169,26.410238161326262,0.8381799780101299,0.8377608880211249,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 13:15:00,821,robust_dr_day_ahead_10_h24_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,1898.94,1898.94,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19191.06,0.0,1191.06,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.410238161326262,26.357378328373912,0.8377608880211249,0.8373420075771144,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 13:30:00,822,robust_dr_day_ahead_10_h24_mpc_tes,mpc,30.703899405809462,26.703899405809462,18000.0,1898.94,1898.94,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19191.06,0.0,1191.06,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.357378328373912,26.306827509434488,0.8373420075771144,0.8369233365733258,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 13:45:00,823,robust_dr_day_ahead_10_h24_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,1898.94,1898.94,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19191.06,0.0,1191.06,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.306827509434488,26.258628022739938,0.8369233365733258,0.8365048749050392,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 14:00:00,824,robust_dr_day_ahead_10_h24_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,1253.58,1253.58,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19836.42,0.0,1836.42,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.258628022739938,26.212813097339815,0.8365048749050392,0.8360866224675867,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 14:15:00,825,robust_dr_day_ahead_10_h24_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,1253.58,1253.58,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19836.42,0.0,1836.42,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.212813097339815,26.169406725299233,0.8360866224675867,0.835668579156353,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 14:30:00,826,robust_dr_day_ahead_10_h24_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,1253.58,1253.58,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19836.42,0.0,1836.42,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.169406725299233,26.128423553481998,0.835668579156353,0.8352507448667749,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 14:45:00,827,robust_dr_day_ahead_10_h24_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,1253.58,1253.58,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19836.42,0.0,1836.42,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.128423553481998,26.089868815382147,0.8352507448667749,0.8348331194943415,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 15:00:00,828,robust_dr_day_ahead_10_h24_mpc_tes,mpc,33.0,29.0,18000.0,1006.86,1006.86,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20083.14,0.0,2083.14,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.089868815382147,26.053738303295624,0.8348331194943415,0.8344157029345943,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 15:15:00,829,robust_dr_day_ahead_10_h24_mpc_tes,mpc,33.39241877538086,29.39241877538086,18000.0,1006.86,1006.86,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21844.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20083.14,0.0,2083.14,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.053738303295624,26.020018380951107,0.8344157029345943,0.8339984950831271,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 15:30:00,830,robust_dr_day_ahead_10_h24_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,1006.86,1006.86,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20083.14,0.0,2083.14,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.020018380951104,25.988686036545683,0.8339984950831271,0.8335814958355855,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 15:45:00,831,robust_dr_day_ahead_10_h24_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,1006.86,1006.86,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20083.14,0.0,2083.14,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.988686036545683,25.95970897595816,0.8335814958355855,0.8331647050876677,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 16:00:00,832,robust_dr_day_ahead_10_h24_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,571.68,571.68,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21927.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20518.32,0.0,2518.32,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.95970897595816,25.933045755740608,0.8331647050876677,0.8327481227351239,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 16:15:00,833,robust_dr_day_ahead_10_h24_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,571.68,571.68,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21954.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20518.32,0.0,2518.32,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.933045755740608,25.908645955318548,0.8327481227351239,0.8323317486737564,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 16:30:00,834,robust_dr_day_ahead_10_h24_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,571.68,571.68,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21981.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20518.32,0.0,2518.32,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.908645955318548,25.886450387662205,0.8323317486737564,0.8319155827994196,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 16:45:00,835,robust_dr_day_ahead_10_h24_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,571.68,571.68,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,22007.068714174606,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20518.32,0.0,2518.32,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.886450387662205,25.866391347526495,0.8319155827994196,0.8314996250080199,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 17:00:00,836,robust_dr_day_ahead_10_h24_mpc_tes,mpc,36.0,32.0,18000.0,261.36,261.36,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22032.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20135.64,0.0,2135.64,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.866391347526495,25.88964289619666,0.8314996250080199,0.831083875195516,20397.0,1.1331666666666667,False,0,0,1
2025-07-09 17:15:00,837,robust_dr_day_ahead_10_h24_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,261.36,261.36,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22056.006340664466,2160.0,16500.0,16500.0,0.0,434.69302400562117,0.0,0.09659844977902693,-0.09659844977902693,0.0,0.09659844977902693,0.09659844977902693,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20135.64,0.0,2135.64,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.88964289619666,25.91137895258992,0.831083875195516,0.824105938571843,20397.0,1.1331666666666667,False,0,0,1
2025-07-09 17:30:00,838,robust_dr_day_ahead_10_h24_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,261.36,261.36,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22078.984937331767,2160.0,16500.0,16500.0,0.0,884.6930240056232,0.0,0.19659844977902738,-0.19659844977902738,0.0,0.10000000000000045,0.10000000000000045,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20135.64,0.0,2135.64,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.91137895258992,25.931412946530607,0.824105938571843,0.8103380126556122,20397.0,1.1331666666666667,False,0,0,1
2025-07-09 17:45:00,839,robust_dr_day_ahead_10_h24_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,261.36,261.36,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22100.837392123227,2160.0,16500.0,16500.0,0.0,1334.6930240056251,0.0,0.29659844977902783,-0.29659844977902783,0.0,0.10000000000000045,0.10000000000000045,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20135.64,0.0,2135.64,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.931412946530607,25.949666472285955,0.8103380126556122,0.7897834924414701,20397.0,1.1331666666666667,False,0,0,1
2025-07-09 18:00:00,840,robust_dr_day_ahead_10_h24_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,32.58,32.58,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22121.470129472586,2160.0,19970.56270638414,19970.56270638414,0.0,884.6930240056251,0.0,0.19659844977902782,-0.19659844977902782,0.0,0.1,0.1,0.1,2,14000.0,22000.0,0.9077528502901882,7.04605257678634,2834.2909010044013,2834.2909010044013,20801.7109010044,0.0,2801.7109010044014,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.949666472285955,25.94677503426647,0.7897834924414701,0.7760327277483046,20834.290901004402,1.1574606056113557,False,0,0,1
2025-07-09 18:15:00,841,robust_dr_day_ahead_10_h24_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,32.58,32.58,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22140.794796830916,2160.0,16500.0,16500.0,0.0,1334.6930240056251,0.0,0.29659844977902783,-0.29659844977902783,0.0,0.1,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20364.42,0.0,2364.42,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.94677503426647,25.968063820521092,0.7760327277483046,0.7554953601766161,20397.0,1.1331666666666667,False,0,0,1
2025-07-09 18:30:00,842,robust_dr_day_ahead_10_h24_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,32.58,32.58,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22158.728643005812,2160.0,20085.928446951923,20085.928446951923,0.0,1784.6930240056251,0.0,0.3965984497790278,-0.3965984497790278,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,0.9129967475887237,7.050596107637943,2848.8269843159424,2848.8269843159424,20816.24698431594,0.0,2816.2469843159424,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.968063820521092,25.960364475733307,0.7554953601766161,0.7281747830278439,20848.826984315943,1.1582681657953302,False,0,0,1
2025-07-09 18:45:00,843,robust_dr_day_ahead_10_h24_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,32.58,32.58,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22175.194872514698,2160.0,22000.000000000666,22000.000000000666,0.0,2234.693024005625,0.0,0.4965984497790278,-0.4965984497790278,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,1.0000000000000302,7.119741100323647,3090.000000000084,3090.000000000084,21057.420000000082,0.0,3057.420000000084,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.960364475733307,25.93626432729247,0.7281747830278439,0.6940743879067766,21090.000000000084,1.1716666666666713,False,0,0,1
2025-07-09 19:00:00,844,robust_dr_day_ahead_10_h24_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22190.122974434875,2160.0,0.0,0.0,0.0,2684.693024005625,0.0,0.5965984497790278,-0.5965984497790278,0.0,0.09999999999999998,0.09999999999999998,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.93626432729247,26.075091000149133,0.6940743879067766,0.6531975647224001,18000.0,1.0,False,0,0,0
2025-07-09 19:15:00,845,robust_dr_day_ahead_10_h24_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22203.44902434212,2160.0,0.0,0.0,0.0,3134.6930240056245,0.0,0.6965984497790276,-0.6965984497790276,0.0,0.09999999999999987,0.09999999999999987,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.075091000149133,26.21080287061998,0.6531975647224001,0.6055477016887463,18000.0,1.0,False,0,0,0
2025-07-09 19:30:00,846,robust_dr_day_ahead_10_h24_mpc_tes,mpc,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22215.115958044873,2160.0,0.0,0.0,0.0,3584.693024005624,0.0,0.7965984497790276,-0.7965984497790276,0.0,0.09999999999999998,0.09999999999999998,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.21080287061998,26.34328784101496,0.6055477016887463,0.5511281853257397,18000.0,1.0,False,0,0,0
2025-07-09 19:45:00,847,robust_dr_day_ahead_10_h24_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22225.073815941883,2160.0,0.0,0.0,0.0,4034.693024005624,0.0,0.8965984497790276,-0.8965984497790276,0.0,0.09999999999999998,0.09999999999999998,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.343287841014956,26.472430541099666,0.5511281853257397,0.4899424004600451,18000.0,1.0,False,0,0,0
2025-07-09 20:00:00,848,robust_dr_day_ahead_10_h24_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22233.279956956878,2160.0,0.0,0.0,0.0,4267.479428768627,0.0,0.9483287619485838,-0.9483287619485838,0.0,0.05173031216955626,0.05173031216955626,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.472430541099666,26.599742020227474,0.4899424004600451,0.4252729209752646,18000.0,1.0,False,0,0,0
2025-07-09 20:15:00,849,robust_dr_day_ahead_10_h24_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22239.699241134196,2160.0,0.0,0.0,0.0,3817.4794287686273,0.0,0.8483287619485839,-0.8483287619485839,0.0,0.09999999999999998,0.09999999999999998,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.599742020227474,26.73021387886154,0.4252729209752646,0.367429254491096,18000.0,1.0,False,0,0,0
2025-07-09 20:30:00,850,robust_dr_day_ahead_10_h24_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22244.304180113482,2160.0,0.0,0.0,0.0,3367.4794287686273,0.0,0.7483287619485839,-0.7483287619485839,0.0,0.09999999999999998,0.09999999999999998,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.73021387886154,26.863686594148543,0.367429254491096,0.31640798810103904,18000.0,1.0,False,0,0,0
2025-07-09 20:45:00,851,robust_dr_day_ahead_10_h24_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22247.07505483908,2160.0,0.0,0.0,0.0,2917.4794287686273,0.0,0.6483287619485838,-0.6483287619485838,0.0,0.10000000000000009,0.10000000000000009,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000204,21090.000000000055,0.0,0,,0.0,0.0,,0.0,0.5,26.863686594148543,26.999999999999993,0.31640798810103904,0.2722057106050467,18000.0,1.0,False,0,0,0
2025-07-09 21:00:00,852,robust_dr_day_ahead_10_h24_mpc_tes,mpc,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,22248.0,2160.0,18532.520571230278,18532.520571230278,0.0,2467.4794287686263,0.0,0.5483287619485836,-0.5483287619485836,0.0,0.1000000000000002,0.1000000000000002,0.1,2,14000.0,22000.0,0.8423872986922853,6.985238924978378,2653.097591975015,2653.097591975015,20653.097591975016,0.0,2653.097591975015,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.999999999999993,27.0,0.2722057106050467,0.23481901250867193,20653.097591975016,1.1473943106652786,False,0,0,1
2025-07-09 21:15:00,853,robust_dr_day_ahead_10_h24_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,22247.07505483908,2160.0,18972.885725804845,18972.885725804845,0.0,2017.4794287686261,0.0,0.44832876194858357,-0.44832876194858357,0.0,0.10000000000000003,0.10000000000000003,0.1,2,14000.0,22000.0,0.862403896627493,7.004725907532673,2708.5836014514102,2708.5836014514102,20708.58360145141,0.0,2708.5836014514102,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.23481901250867193,0.2042444860222149,20708.58360145141,1.1504768667473007,False,0,0,1
2025-07-09 21:30:00,854,robust_dr_day_ahead_10_h24_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,22244.304180113482,2160.0,19394.022447413256,19394.022447413256,0.0,1567.4794287686261,0.0,0.3483287619485836,-0.3483287619485836,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,0.8815464748824207,7.022629486201014,2761.64682837407,2761.64682837407,20761.64682837407,0.0,2761.64682837407,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.2042444860222149,0.18047872505987067,20761.64682837407,1.1534248237985594,False,0,0,1
2025-07-09 21:45:00,855,robust_dr_day_ahead_10_h24_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,22239.699241134196,2160.0,19796.05433304592,19796.05433304592,0.0,1117.4794287686261,0.0,0.24832876194858358,-0.24832876194858358,0.0,0.1,0.1,0.1,2,14000.0,22000.0,0.8998206515020872,7.039090530899685,2812.302845963786,2812.302845963786,20812.302845963786,0.0,2812.302845963786,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.18047872505987067,0.1635183252388772,20812.302845963786,1.1562390469979882,False,0,0,1
2025-07-09 22:00:00,856,robust_dr_day_ahead_10_h24_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,22233.279956956878,2160.0,22000.0,22000.0,0.0,667.479428768626,0.0,0.14832876194858355,-0.14832876194858355,0.0,0.10000000000000003,0.10000000000000003,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.986343900921494,0.1635183252388772,0.15335988387866376,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 22:15:00,857,robust_dr_day_ahead_10_h24_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,22225.073815941883,2160.0,22000.0,22000.0,0.0,217.47942876862592,0.0,0.048328761948583536,-0.048328761948583536,0.0,0.1,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.986343900921494,26.975498512633507,0.15335988387866376,0.15,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 22:30:00,858,robust_dr_day_ahead_10_h24_mpc_tes,mpc,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,22215.115958044873,2160.0,22000.0,21767.479428768627,232.5205712313741,0.0,0.05167123805141647,0.0,0.05167123805141647,0.05167123805141647,0.048328761948583536,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.975498512633507,26.96731117200644,0.15,0.15296068523552073,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 22:45:00,859,robust_dr_day_ahead_10_h24_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,22203.44902434212,2160.0,22000.0,21317.479428768627,682.5205712313741,0.0,0.15167123805141647,0.0,0.15167123805141647,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.96731117200644,26.961633405974865,0.15296068523552073,0.16179489012842369,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 23:00:00,860,robust_dr_day_ahead_10_h24_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,22190.122974434875,2160.0,22000.0,20867.47942876863,1132.520571231369,0.0,0.25167123805141534,0.0,0.25167123805141534,0.09999999999999887,0.0,0.09999999999999887,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.961633405974865,26.958321479728212,0.16179489012842369,0.17649967791888013,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 23:15:00,861,robust_dr_day_ahead_10_h24_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,22175.194872514698,2160.0,22000.0,20417.479428768635,1582.5205712313655,0.0,0.35167123805141454,0.0,0.35167123805141454,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.958321479728212,26.957236925104187,0.17649967791888013,0.1970721133154413,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 23:30:00,862,robust_dr_day_ahead_10_h24_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,22158.728643005812,2160.0,22000.0,19967.479428768638,2032.5205712313618,0.0,0.45167123805141374,0.0,0.45167123805141374,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.957236925104187,26.95824704691954,0.1970721133154413,0.22350926249430414,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 23:45:00,863,robust_dr_day_ahead_10_h24_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,22140.794796830916,2160.0,22000.0,19517.47942876864,2482.520571231358,0.0,0.5516712380514129,0.0,0.5516712380514129,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.95824704691954,26.961225405067268,0.22350926249430414,0.2558081930985775,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 00:00:00,864,robust_dr_day_ahead_10_h24_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22121.470129472586,2160.0,22000.0,19067.479428768645,2932.5205712313546,0.0,0.6516712380514121,0.0,0.6516712380514121,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.961225405067268,26.966052270313046,0.2558081930985775,0.29396597423754867,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 00:15:00,865,robust_dr_day_ahead_10_h24_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22100.837392123227,2160.0,22000.0,18617.47942876865,3382.520571231351,0.0,0.7516712380514113,0.0,0.7516712380514113,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.966052270313046,26.9726150518364,0.29396597423754867,0.33797967648595034,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 00:30:00,866,robust_dr_day_ahead_10_h24_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22078.984937331767,2160.0,22000.0,18167.479428768653,3832.5205712313473,0.0,0.8516712380514105,0.0,0.8516712380514105,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.9726150518364,26.9808086946831,0.33797967648595034,0.38784637188322774,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 00:45:00,867,robust_dr_day_ahead_10_h24_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22056.006340664466,2160.0,22000.0,17950.150141990096,4049.849858009904,0.0,0.899966635113312,0.0,0.899966635113312,0.048295397061901446,0.0,0.048295397061901446,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.9808086946831,26.98879101507499,0.38784637188322774,0.44052548851019324,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 01:00:00,868,robust_dr_day_ahead_10_h24_mpc_tes,mpc,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22032.0,2160.0,22000.0,17950.150141990096,4049.849858009904,0.0,0.899966635113312,0.0,0.899966635113312,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.98879101507499,26.994852939550267,0.44052548851019324,0.49317826557884525,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 01:15:00,869,robust_dr_day_ahead_10_h24_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22007.068714174606,2160.0,22000.0,18015.5641587159,3984.4358412840993,0.0,0.885430186952022,0.0,0.885430186952022,0.014536448161289961,0.0,0.014536448161289961,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.994852939550267,26.998442403869817,0.49317826557884525,0.5449506999294871,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 01:30:00,870,robust_dr_day_ahead_10_h24_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21981.31924278172,2160.0,22000.0,18015.564158716305,3984.4358412836955,0.0,0.8854301869519323,0.0,0.8854301869519323,8.970602038971265e-14,0.0,8.970602038971265e-14,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.998442403869817,27.0,0.5449506999294871,0.5966972480629484,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 01:45:00,871,robust_dr_day_ahead_10_h24_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21954.861849010966,2160.0,22000.0,18015.564158716392,3984.435841283608,0.0,0.8854301869519129,0.0,0.8854301869519129,1.942890293094024e-14,0.0,1.942890293094024e-14,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.99948185076361,0.5966972480629484,0.6484179229223419,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 02:00:00,872,robust_dr_day_ahead_10_h24_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21927.809827484285,2160.0,22000.0,18465.564158716392,3534.435841283608,0.0,0.7854301869519129,0.0,0.7854301869519129,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.99948185076361,26.9934781769349,0.6484179229223419,0.6942377374443056,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 02:15:00,873,robust_dr_day_ahead_10_h24_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21900.279019110967,2160.0,22000.0,18915.564158716385,3084.4358412836154,0.0,0.6854301869519145,0.0,0.6854301869519145,0.09999999999999842,0.0,0.09999999999999842,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.9934781769349,26.981982429367314,0.6942377374443056,0.7341596420590085,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 02:30:00,874,robust_dr_day_ahead_10_h24_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21872.38731503906,2160.0,22000.0,19365.564158716395,2634.4358412836045,0.0,0.5854301869519121,0.0,0.5854301869519121,0.10000000000000242,0.0,0.10000000000000242,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.981982429367314,26.964997305999177,0.7341596420590085,0.7681865857214039,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 02:45:00,875,robust_dr_day_ahead_10_h24_mpc_tes,mpc,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21844.25415182742,2160.0,22000.0,19815.564158716385,2184.4358412836154,0.0,0.48543018695191453,0.0,0.48543018695191453,0.09999999999999754,0.0,0.09999999999999754,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.964997305999177,26.94253482057408,0.7681865857214039,0.7963215159119681,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 03:00:00,876,robust_dr_day_ahead_10_h24_mpc_tes,mpc,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21816.0,2160.0,22000.0,20265.564158716385,1734.4358412836154,0.0,0.38543018695191456,0.0,0.38543018695191456,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.942534820574075,26.914616331017974,0.7963215159119681,0.8185673786374371,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 03:15:00,877,robust_dr_day_ahead_10_h24_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21787.745848172577,2160.0,22000.0,20715.56415871639,1284.4358412836118,0.0,0.28543018695191374,0.0,0.28543018695191374,0.10000000000000081,0.0,0.10000000000000081,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.914616331017974,26.88127252735411,0.8185673786374371,0.8349271184315433,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 03:30:00,878,robust_dr_day_ahead_10_h24_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21759.612684960935,2160.0,22000.0,21165.56415871638,834.4358412836191,0.0,0.18543018695191535,0.0,0.18543018695191535,0.0999999999999984,0.0,0.0999999999999984,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.88127252735411,26.842543379209943,0.8349271184315433,0.8454036783557527,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 03:45:00,879,robust_dr_day_ahead_10_h24_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21731.720980889033,2160.0,22000.0,21615.56415871638,384.4358412836191,0.0,0.08543018695191536,0.0,0.08543018695191536,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.842543379209943,26.79847804314347,0.8454036783557527,0.8499999999999999,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 04:00:00,880,robust_dr_day_ahead_10_h24_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21704.190172515708,2160.0,22000.0,21967.44680851064,32.55319148936237,0.0,0.007234042553191638,0.0,0.007234042553191638,0.07819614439872372,0.0,0.07819614439872372,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.79847804314347,26.749870610314744,0.8499999999999999,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 04:15:00,881,robust_dr_day_ahead_10_h24_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21677.138150989034,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.007234042553189748,0.0,0.007234042553189748,1.8899812270767313e-15,0.0,1.8899812270767313e-15,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.749870610314744,26.699423155113912,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 04:30:00,882,robust_dr_day_ahead_10_h24_mpc_tes,mpc,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21650.68075721828,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.007234042553189748,0.0,0.007234042553189748,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.699423155113912,26.647192482960243,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 04:45:00,883,robust_dr_day_ahead_10_h24_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21624.931285825387,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.007234042553189748,0.0,0.007234042553189748,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.647192482960243,26.59324393088487,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
