timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-11 03:15:00,973,robust_dr_day_ahead_10_h24_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21787.745848172577,2160.0,22000.0,20715.56415871639,1284.4358412836118,0.0,0.28543018695191374,0.0,0.28543018695191374,0.10000000000000081,0.0,0.10000000000000081,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.914616331017974,26.88127252735411,0.8185673786374371,0.8349271184315433,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 03:30:00,974,robust_dr_day_ahead_10_h24_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21759.612684960935,2160.0,22000.0,21165.56415871638,834.4358412836191,0.0,0.18543018695191535,0.0,0.18543018695191535,0.0999999999999984,0.0,0.0999999999999984,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.88127252735411,26.842543379209943,0.8349271184315433,0.8454036783557527,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 03:45:00,975,robust_dr_day_ahead_10_h24_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21731.720980889033,2160.0,22000.0,21615.56415871638,384.4358412836191,0.0,0.08543018695191536,0.0,0.08543018695191536,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.842543379209943,26.79847804314347,0.8454036783557527,0.8499999999999999,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 04:00:00,976,robust_dr_day_ahead_10_h24_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21704.190172515708,2160.0,22000.0,21967.44680851064,32.55319148936237,0.0,0.007234042553191638,0.0,0.007234042553191638,0.07819614439872372,0.0,0.07819614439872372,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.79847804314347,26.749870610314744,0.8499999999999999,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 04:15:00,977,robust_dr_day_ahead_10_h24_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21677.138150989034,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.007234042553189748,0.0,0.007234042553189748,1.8899812270767313e-15,0.0,1.8899812270767313e-15,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.749870610314744,26.699423155113912,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 04:30:00,978,robust_dr_day_ahead_10_h24_mpc_tes,mpc,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21650.68075721828,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.007234042553189748,0.0,0.007234042553189748,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.699423155113912,26.647192482960243,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 04:45:00,979,robust_dr_day_ahead_10_h24_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21624.931285825387,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.007234042553189748,0.0,0.007234042553189748,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.647192482960243,26.59324393088487,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 05:00:00,980,robust_dr_day_ahead_10_h24_mpc_tes,mpc,30.0,26.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21600.0,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.007234042553189748,0.0,0.007234042553189748,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.59324393088487,26.53765108270981,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 05:15:00,981,robust_dr_day_ahead_10_h24_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21575.993659335534,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.007234042553189748,0.0,0.007234042553189748,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.53765108270981,26.480495448941326,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 05:30:00,982,robust_dr_day_ahead_10_h24_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21553.015062668233,2160.0,22000.0,21967.446808510642,32.55319148935655,0.0,0.007234042553190345,0.0,0.007234042553190345,5.967448757360216e-16,0.0,5.967448757360216e-16,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.480495448941326,26.421866112748155,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 05:45:00,983,robust_dr_day_ahead_10_h24_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21531.16260787677,2160.0,22000.0,21967.446808510642,32.55319148935655,0.0,0.007234042553190345,0.0,0.007234042553190345,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.421866112748155,26.36185934354049,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 06:00:00,984,robust_dr_day_ahead_10_h24_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,7.5,7.5,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.007234042553190345,0.0,0.007234042553190345,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21082.5,0.0,3082.5,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.36185934354049,26.300334030868033,0.85,0.8495750000000001,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 06:15:00,985,robust_dr_day_ahead_10_h24_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,7.5,7.5,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21082.5,0.0,3082.5,0.0,21090.000000000204,21082.98,0.0,0,,0.0,0.0,,0.0,0.5,26.30033403086803,26.237645058441984,0.8495750000000001,0.8491502125000001,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 06:30:00,986,robust_dr_day_ahead_10_h24_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,7.5,7.5,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21082.5,0.0,3082.5,0.0,21090.000000000204,21082.98,0.0,0,,0.0,0.0,,0.0,0.5,26.237645058441984,26.17390762975342,0.8491502125000001,0.8487256373937502,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 06:45:00,987,robust_dr_day_ahead_10_h24_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,7.5,7.5,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21082.5,0.0,3082.5,0.0,21090.000000000204,21082.98,0.0,0,,0.0,0.0,,0.0,0.5,26.17390762975342,26.109242299920847,0.8487256373937502,0.8483012745750533,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 07:00:00,988,robust_dr_day_ahead_10_h24_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,61.92,61.92,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21028.08,0.0,3028.08,0.0,21090.000000000204,21082.98,0.0,0,,0.0,0.0,,0.0,0.5,26.109242299920847,26.04377445460607,0.8483012745750533,0.8478771239377658,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 07:15:00,989,robust_dr_day_ahead_10_h24_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,61.92,61.92,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,21428.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21028.08,0.0,3028.08,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.04377445460607,25.977633768272185,0.8478771239377658,0.847453185375797,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 07:30:00,990,robust_dr_day_ahead_10_h24_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,61.92,61.92,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,21416.88404195512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21028.08,0.0,3028.08,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.977633768272185,25.9109536441034,0.847453185375797,0.8470294587831091,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 07:45:00,991,robust_dr_day_ahead_10_h24_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,61.92,61.92,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,21406.926184058117,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21028.08,0.0,3028.08,0.0,21090.000000000204,21082.98,0.0,0,,0.0,0.0,,0.0,0.5,25.9109536441034,25.843870637984864,0.8470294587831091,0.8466059440537176,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 08:00:00,992,robust_dr_day_ahead_10_h24_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,117.3,117.3,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17882.7,0.0,0.0,117.3,21090.000000000204,21082.98,0.0,0,,0.0,0.0,,0.0,0.5,25.84387063798486,25.94152386900894,0.8466059440537176,0.8461826410816907,18000.0,1.0,False,0,0,0
2025-07-11 08:15:00,993,robust_dr_day_ahead_10_h24_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,117.3,117.3,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17882.7,0.0,0.0,117.3,21090.000000000204,21082.98,0.0,0,,0.0,0.0,,0.0,0.5,25.94152386900894,26.038126294032153,0.8461826410816907,0.84575954976115,18000.0,1.0,False,0,0,0
2025-07-11 08:30:00,994,robust_dr_day_ahead_10_h24_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,117.3,117.3,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17882.7,0.0,0.0,117.3,21090.000000000204,21082.98,0.0,0,,0.0,0.0,,0.0,0.5,26.038126294032153,26.13382556955686,0.84575954976115,0.8453366699862694,18000.0,1.0,False,0,0,0
2025-07-11 08:45:00,995,robust_dr_day_ahead_10_h24_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,117.3,117.3,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17882.7,0.0,0.0,117.3,21090.000000000204,21082.98,0.0,0,,0.0,0.0,,0.0,0.5,26.13382556955686,26.2287700620688,0.8453366699862694,0.8449140016512764,18000.0,1.0,False,0,0,0
2025-07-11 09:00:00,996,robust_dr_day_ahead_10_h24_mpc_tes,mpc,27.0,23.0,18000.0,213.42,213.42,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17786.58,0.0,0.0,213.42,21090.000000000204,21082.98,0.0,0,,0.0,0.0,,0.0,0.5,26.2287700620688,26.323108230469664,0.8449140016512764,0.8444915446504508,18000.0,1.0,False,0,0,0
2025-07-11 09:15:00,997,robust_dr_day_ahead_10_h24_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,213.42,213.42,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17786.58,0.0,0.0,213.42,21090.000000000204,21082.98,0.0,0,,0.0,0.0,,0.0,0.5,26.323108230469664,26.41698800801397,0.8444915446504508,0.8440692988781257,18000.0,1.0,False,0,0,0
2025-07-11 09:30:00,998,robust_dr_day_ahead_10_h24_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,213.42,213.42,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17786.58,0.0,0.0,213.42,21090.000000000204,21082.98,0.0,0,,0.0,0.0,,0.0,0.5,26.41698800801397,26.510556186397526,0.8440692988781257,0.8436472642286866,18000.0,1.0,False,0,0,0
2025-07-11 09:45:00,999,robust_dr_day_ahead_10_h24_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,213.42,213.42,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17786.58,0.0,0.0,213.42,21090.000000000204,21082.98,0.0,0,,0.0,0.0,,0.0,0.5,26.510556186397526,26.60395780463543,0.8436472642286866,0.8432254405965723,18000.0,1.0,False,0,0,0
2025-07-11 10:00:00,1000,robust_dr_day_ahead_10_h24_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,554.34,554.34,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17445.66,0.0,0.0,554.34,21090.000000000204,21082.98,0.0,0,,0.0,0.0,,0.0,0.5,26.60395780463543,26.6973355453471,0.8432254405965723,0.8428038278762741,18000.0,1.0,False,0,0,0
2025-07-11 10:15:00,1001,robust_dr_day_ahead_10_h24_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,554.34,554.34,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21406.926184058117,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17445.66,0.0,0.0,554.34,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.6973355453471,26.790829141034067,0.8428038278762741,0.8423824259623359,18000.0,1.0,False,0,0,0
2025-07-11 10:30:00,1002,robust_dr_day_ahead_10_h24_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,554.34,554.34,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21416.88404195512,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17445.66,0.0,0.0,554.34,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.790829141034063,26.884574792893492,0.8423824259623359,0.8419612347493548,18000.0,1.0,False,0,0,0
2025-07-11 10:45:00,1003,robust_dr_day_ahead_10_h24_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,554.34,554.34,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21428.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17445.66,0.0,0.0,554.34,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.884574792893492,26.978704604656738,0.8419612347493548,0.8415402541319802,18000.0,1.0,False,0,0,0
2025-07-11 11:00:00,1004,robust_dr_day_ahead_10_h24_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,513.66,513.66,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20576.34,0.0,2576.34,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.978704604656738,26.90834603387782,0.8415402541319802,0.8411194840049142,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 11:15:00,1005,robust_dr_day_ahead_10_h24_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,513.66,513.66,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20576.34,0.0,2576.34,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.90834603387782,26.839549488022048,0.8411194840049142,0.8406989242629118,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 11:30:00,1006,robust_dr_day_ahead_10_h24_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,513.66,513.66,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20576.34,0.0,2576.34,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.839549488022048,26.772426346917097,0.8406989242629118,0.8402785748007804,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 11:45:00,1007,robust_dr_day_ahead_10_h24_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,513.66,513.66,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20576.34,0.0,2576.34,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.772426346917097,26.707081855213275,0.8402785748007804,0.83985843551338,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 12:00:00,1008,robust_dr_day_ahead_10_h24_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,854.88,854.88,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20235.12,0.0,2235.12,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.707081855213275,26.643614665912658,0.83985843551338,0.8394385062956233,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 12:15:00,1009,robust_dr_day_ahead_10_h24_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,854.88,854.88,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20235.12,0.0,2235.12,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.643614665912654,26.58211641215727,0.8394385062956233,0.8390187870424756,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 12:30:00,1010,robust_dr_day_ahead_10_h24_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,854.88,854.88,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20235.12,0.0,2235.12,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.58211641215727,26.522671309109842,0.8390187870424756,0.8385992776489544,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 12:45:00,1011,robust_dr_day_ahead_10_h24_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,854.88,854.88,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20235.12,0.0,2235.12,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.522671309109842,26.46535578763169,0.8385992776489544,0.8381799780101299,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 13:00:00,1012,robust_dr_day_ahead_10_h24_mpc_tes,mpc,30.0,26.0,18000.0,1348.02,1348.02,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19741.98,0.0,1741.98,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.46535578763169,26.410238161326262,0.8381799780101299,0.8377608880211249,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 13:15:00,1013,robust_dr_day_ahead_10_h24_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,1348.02,1348.02,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19741.98,0.0,1741.98,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.410238161326262,26.357378328373912,0.8377608880211249,0.8373420075771144,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 13:30:00,1014,robust_dr_day_ahead_10_h24_mpc_tes,mpc,30.703899405809462,26.703899405809462,18000.0,1348.02,1348.02,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19741.98,0.0,1741.98,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.357378328373912,26.306827509434488,0.8373420075771144,0.8369233365733258,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 13:45:00,1015,robust_dr_day_ahead_10_h24_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,1348.02,1348.02,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19741.98,0.0,1741.98,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.306827509434488,26.258628022739938,0.8369233365733258,0.8365048749050392,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 14:00:00,1016,robust_dr_day_ahead_10_h24_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,388.98,388.98,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20701.02,0.0,2701.02,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.258628022739938,26.212813097339815,0.8365048749050392,0.8360866224675867,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 14:15:00,1017,robust_dr_day_ahead_10_h24_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,388.98,388.98,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20701.02,0.0,2701.02,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.212813097339815,26.169406725299233,0.8360866224675867,0.835668579156353,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 14:30:00,1018,robust_dr_day_ahead_10_h24_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,388.98,388.98,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20701.02,0.0,2701.02,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.169406725299233,26.128423553481998,0.835668579156353,0.8352507448667749,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 14:45:00,1019,robust_dr_day_ahead_10_h24_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,388.98,388.98,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20701.02,0.0,2701.02,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.128423553481998,26.089868815382147,0.8352507448667749,0.8348331194943415,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 15:00:00,1020,robust_dr_day_ahead_10_h24_mpc_tes,mpc,33.0,29.0,18000.0,216.66,216.66,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20873.34,0.0,2873.34,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.089868815382147,26.053738303295624,0.8348331194943415,0.8344157029345943,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 15:15:00,1021,robust_dr_day_ahead_10_h24_mpc_tes,mpc,33.39241877538086,29.39241877538086,18000.0,216.66,216.66,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21844.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20873.34,0.0,2873.34,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.053738303295624,26.020018380951107,0.8344157029345943,0.8339984950831271,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 15:30:00,1022,robust_dr_day_ahead_10_h24_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,216.66,216.66,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20873.34,0.0,2873.34,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.020018380951104,25.988686036545683,0.8339984950831271,0.8335814958355855,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 15:45:00,1023,robust_dr_day_ahead_10_h24_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,216.66,216.66,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20873.34,0.0,2873.34,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.988686036545683,25.95970897595816,0.8335814958355855,0.8331647050876677,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 16:00:00,1024,robust_dr_day_ahead_10_h24_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,125.58,125.58,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21927.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20964.42,0.0,2964.42,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.95970897595816,25.933045755740608,0.8331647050876677,0.8327481227351239,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 16:15:00,1025,robust_dr_day_ahead_10_h24_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,125.58,125.58,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21954.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20964.42,0.0,2964.42,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.933045755740608,25.908645955318548,0.8327481227351239,0.8323317486737564,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 16:30:00,1026,robust_dr_day_ahead_10_h24_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,125.58,125.58,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21981.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20964.42,0.0,2964.42,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.908645955318548,25.886450387662205,0.8323317486737564,0.8319155827994196,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 16:45:00,1027,robust_dr_day_ahead_10_h24_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,125.58,125.58,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,22007.068714174606,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20964.42,0.0,2964.42,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.886450387662205,25.866391347526495,0.8319155827994196,0.8314996250080199,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 17:00:00,1028,robust_dr_day_ahead_10_h24_mpc_tes,mpc,36.0,32.0,18000.0,138.18,138.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22032.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20258.82,0.0,2258.82,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.866391347526495,25.88964289619666,0.8314996250080199,0.831083875195516,20397.0,1.1331666666666667,False,0,0,1
2025-07-11 17:15:00,1029,robust_dr_day_ahead_10_h24_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,138.18,138.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22056.006340664466,2160.0,16500.0,16500.0,0.0,434.69302400562117,0.0,0.09659844977902693,-0.09659844977902693,0.0,0.09659844977902693,0.09659844977902693,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20258.82,0.0,2258.82,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.88964289619666,25.91137895258992,0.831083875195516,0.824105938571843,20397.0,1.1331666666666667,False,0,0,1
2025-07-11 17:30:00,1030,robust_dr_day_ahead_10_h24_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,138.18,138.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22078.984937331767,2160.0,16500.0,16500.0,0.0,884.6930240056232,0.0,0.19659844977902738,-0.19659844977902738,0.0,0.10000000000000045,0.10000000000000045,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20258.82,0.0,2258.82,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.91137895258992,25.931412946530607,0.824105938571843,0.8103380126556122,20397.0,1.1331666666666667,False,0,0,1
2025-07-11 17:45:00,1031,robust_dr_day_ahead_10_h24_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,138.18,138.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22100.837392123227,2160.0,16500.0,16500.0,0.0,1334.6930240056251,0.0,0.29659844977902783,-0.29659844977902783,0.0,0.10000000000000045,0.10000000000000045,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20258.82,0.0,2258.82,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.931412946530607,25.949666472285955,0.8103380126556122,0.7897834924414701,20397.0,1.1331666666666667,False,0,0,1
2025-07-11 18:00:00,1032,robust_dr_day_ahead_10_h24_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,7.02,7.02,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22121.470129472586,2160.0,19970.56270638414,19970.56270638414,0.0,884.6930240056251,0.0,0.19659844977902782,-0.19659844977902782,0.0,0.1,0.1,0.1,2,14000.0,22000.0,0.9077528502901882,7.04605257678634,2834.2909010044013,2834.2909010044013,20827.270901004402,0.0,2827.2709010044014,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.949666472285955,25.94677503426647,0.7897834924414701,0.7760327277483046,20834.290901004402,1.1574606056113557,False,0,0,1
2025-07-11 18:15:00,1033,robust_dr_day_ahead_10_h24_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,7.02,7.02,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22140.794796830916,2160.0,16500.0,16500.0,0.0,1334.6930240056251,0.0,0.29659844977902783,-0.29659844977902783,0.0,0.1,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20389.98,0.0,2389.98,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.94677503426647,25.968063820521092,0.7760327277483046,0.7554953601766161,20397.0,1.1331666666666667,False,0,0,1
2025-07-11 18:30:00,1034,robust_dr_day_ahead_10_h24_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,7.02,7.02,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22158.728643005812,2160.0,20085.928446951923,20085.928446951923,0.0,1784.6930240056251,0.0,0.3965984497790278,-0.3965984497790278,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,0.9129967475887237,7.050596107637943,2848.8269843159424,2848.8269843159424,20841.806984315943,0.0,2841.8069843159424,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.968063820521092,25.960364475733307,0.7554953601766161,0.7281747830278439,20848.826984315943,1.1582681657953302,False,0,0,1
2025-07-11 18:45:00,1035,robust_dr_day_ahead_10_h24_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,7.02,7.02,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22175.194872514698,2160.0,22000.000000000666,22000.000000000666,0.0,2234.693024005625,0.0,0.4965984497790278,-0.4965984497790278,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,1.0000000000000302,7.119741100323647,3090.000000000084,3090.000000000084,21082.980000000083,0.0,3082.980000000084,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.960364475733307,25.93626432729247,0.7281747830278439,0.6940743879067766,21090.000000000084,1.1716666666666713,False,0,0,1
2025-07-11 19:00:00,1036,robust_dr_day_ahead_10_h24_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22190.122974434875,2160.0,0.0,0.0,0.0,2684.693024005625,0.0,0.5965984497790278,-0.5965984497790278,0.0,0.09999999999999998,0.09999999999999998,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.93626432729247,26.075091000149133,0.6940743879067766,0.6531975647224001,18000.0,1.0,False,0,0,0
2025-07-11 19:15:00,1037,robust_dr_day_ahead_10_h24_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22203.44902434212,2160.0,0.0,0.0,0.0,3134.6930240056245,0.0,0.6965984497790276,-0.6965984497790276,0.0,0.09999999999999987,0.09999999999999987,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.075091000149133,26.21080287061998,0.6531975647224001,0.6055477016887463,18000.0,1.0,False,0,0,0
2025-07-11 19:30:00,1038,robust_dr_day_ahead_10_h24_mpc_tes,mpc,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22215.115958044873,2160.0,0.0,0.0,0.0,3584.693024005624,0.0,0.7965984497790276,-0.7965984497790276,0.0,0.09999999999999998,0.09999999999999998,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.21080287061998,26.34328784101496,0.6055477016887463,0.5511281853257397,18000.0,1.0,False,0,0,0
2025-07-11 19:45:00,1039,robust_dr_day_ahead_10_h24_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22225.073815941883,2160.0,0.0,0.0,0.0,4034.693024005624,0.0,0.8965984497790276,-0.8965984497790276,0.0,0.09999999999999998,0.09999999999999998,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.343287841014956,26.472430541099666,0.5511281853257397,0.4899424004600451,18000.0,1.0,False,0,0,0
2025-07-11 20:00:00,1040,robust_dr_day_ahead_10_h24_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22233.279956956878,2160.0,0.0,0.0,0.0,4267.479428768627,0.0,0.9483287619485838,-0.9483287619485838,0.0,0.05173031216955626,0.05173031216955626,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.472430541099666,26.599742020227474,0.4899424004600451,0.4252729209752646,18000.0,1.0,False,0,0,0
2025-07-11 20:15:00,1041,robust_dr_day_ahead_10_h24_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22239.699241134196,2160.0,0.0,0.0,0.0,3817.4794287686273,0.0,0.8483287619485839,-0.8483287619485839,0.0,0.09999999999999998,0.09999999999999998,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.599742020227474,26.73021387886154,0.4252729209752646,0.367429254491096,18000.0,1.0,False,0,0,0
2025-07-11 20:30:00,1042,robust_dr_day_ahead_10_h24_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22244.304180113482,2160.0,0.0,0.0,0.0,3367.4794287686273,0.0,0.7483287619485839,-0.7483287619485839,0.0,0.09999999999999998,0.09999999999999998,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.73021387886154,26.863686594148543,0.367429254491096,0.31640798810103904,18000.0,1.0,False,0,0,0
2025-07-11 20:45:00,1043,robust_dr_day_ahead_10_h24_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22247.07505483908,2160.0,0.0,0.0,0.0,2917.4794287686273,0.0,0.6483287619485838,-0.6483287619485838,0.0,0.10000000000000009,0.10000000000000009,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000204,21090.000000000055,0.0,0,,0.0,0.0,,0.0,0.5,26.863686594148543,26.999999999999993,0.31640798810103904,0.2722057106050467,18000.0,1.0,False,0,0,0
2025-07-11 21:00:00,1044,robust_dr_day_ahead_10_h24_mpc_tes,mpc,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,22248.0,2160.0,18532.520571230278,18532.520571230278,0.0,2467.4794287686263,0.0,0.5483287619485836,-0.5483287619485836,0.0,0.1000000000000002,0.1000000000000002,0.1,2,14000.0,22000.0,0.8423872986922853,6.985238924978378,2653.097591975015,2653.097591975015,20653.097591975016,0.0,2653.097591975015,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.999999999999993,27.0,0.2722057106050467,0.23481901250867193,20653.097591975016,1.1473943106652786,False,0,0,1
2025-07-11 21:15:00,1045,robust_dr_day_ahead_10_h24_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,22247.07505483908,2160.0,18972.885725804845,18972.885725804845,0.0,2017.4794287686261,0.0,0.44832876194858357,-0.44832876194858357,0.0,0.10000000000000003,0.10000000000000003,0.1,2,14000.0,22000.0,0.862403896627493,7.004725907532673,2708.5836014514102,2708.5836014514102,20708.58360145141,0.0,2708.5836014514102,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.23481901250867193,0.2042444860222149,20708.58360145141,1.1504768667473007,False,0,0,1
2025-07-11 21:30:00,1046,robust_dr_day_ahead_10_h24_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,22244.304180113482,2160.0,19394.022447413256,19394.022447413256,0.0,1567.4794287686261,0.0,0.3483287619485836,-0.3483287619485836,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,0.8815464748824207,7.022629486201014,2761.64682837407,2761.64682837407,20761.64682837407,0.0,2761.64682837407,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.2042444860222149,0.18047872505987067,20761.64682837407,1.1534248237985594,False,0,0,1
2025-07-11 21:45:00,1047,robust_dr_day_ahead_10_h24_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,22239.699241134196,2160.0,19796.05433304592,19796.05433304592,0.0,1117.4794287686261,0.0,0.24832876194858358,-0.24832876194858358,0.0,0.1,0.1,0.1,2,14000.0,22000.0,0.8998206515020872,7.039090530899685,2812.302845963786,2812.302845963786,20812.302845963786,0.0,2812.302845963786,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.18047872505987067,0.1635183252388772,20812.302845963786,1.1562390469979882,False,0,0,1
2025-07-11 22:00:00,1048,robust_dr_day_ahead_10_h24_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,22233.279956956878,2160.0,22000.0,22000.0,0.0,667.479428768626,0.0,0.14832876194858355,-0.14832876194858355,0.0,0.10000000000000003,0.10000000000000003,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.986343900921494,0.1635183252388772,0.15335988387866376,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 22:15:00,1049,robust_dr_day_ahead_10_h24_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,22225.073815941883,2160.0,22000.0,22000.0,0.0,217.47942876862592,0.0,0.048328761948583536,-0.048328761948583536,0.0,0.1,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.986343900921494,26.975498512633507,0.15335988387866376,0.15,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 22:30:00,1050,robust_dr_day_ahead_10_h24_mpc_tes,mpc,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,22215.115958044873,2160.0,22000.0,21767.479428768627,232.5205712313741,0.0,0.05167123805141647,0.0,0.05167123805141647,0.05167123805141647,0.048328761948583536,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.975498512633507,26.96731117200644,0.15,0.15296068523552073,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 22:45:00,1051,robust_dr_day_ahead_10_h24_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,22203.44902434212,2160.0,22000.0,21317.479428768627,682.5205712313741,0.0,0.15167123805141647,0.0,0.15167123805141647,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.96731117200644,26.961633405974865,0.15296068523552073,0.16179489012842369,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 23:00:00,1052,robust_dr_day_ahead_10_h24_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,22190.122974434875,2160.0,22000.0,20867.47942876863,1132.520571231369,0.0,0.25167123805141534,0.0,0.25167123805141534,0.09999999999999887,0.0,0.09999999999999887,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.961633405974865,26.958321479728212,0.16179489012842369,0.17649967791888013,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 23:15:00,1053,robust_dr_day_ahead_10_h24_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,22175.194872514698,2160.0,22000.0,20417.479428768635,1582.5205712313655,0.0,0.35167123805141454,0.0,0.35167123805141454,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.958321479728212,26.957236925104187,0.17649967791888013,0.1970721133154413,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 23:30:00,1054,robust_dr_day_ahead_10_h24_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,22158.728643005812,2160.0,22000.0,19967.479428768638,2032.5205712313618,0.0,0.45167123805141374,0.0,0.45167123805141374,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.957236925104187,26.95824704691954,0.1970721133154413,0.22350926249430414,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 23:45:00,1055,robust_dr_day_ahead_10_h24_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,22140.794796830916,2160.0,22000.0,19517.47942876864,2482.520571231358,0.0,0.5516712380514129,0.0,0.5516712380514129,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.95824704691954,26.961225405067268,0.22350926249430414,0.2558081930985775,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 00:00:00,1056,robust_dr_day_ahead_10_h24_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22121.470129472586,2160.0,22000.0,19067.479428768645,2932.5205712313546,0.0,0.6516712380514121,0.0,0.6516712380514121,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.961225405067268,26.966052270313046,0.2558081930985775,0.29396597423754867,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 00:15:00,1057,robust_dr_day_ahead_10_h24_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22100.837392123227,2160.0,22000.0,18617.47942876865,3382.520571231351,0.0,0.7516712380514113,0.0,0.7516712380514113,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.966052270313046,26.9726150518364,0.29396597423754867,0.33797967648595034,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 00:30:00,1058,robust_dr_day_ahead_10_h24_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22078.984937331767,2160.0,22000.0,18167.479428768653,3832.5205712313473,0.0,0.8516712380514105,0.0,0.8516712380514105,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.9726150518364,26.9808086946831,0.33797967648595034,0.38784637188322774,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 00:45:00,1059,robust_dr_day_ahead_10_h24_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22056.006340664466,2160.0,22000.0,17950.150141990096,4049.849858009904,0.0,0.899966635113312,0.0,0.899966635113312,0.048295397061901446,0.0,0.048295397061901446,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.9808086946831,26.98879101507499,0.38784637188322774,0.44052548851019324,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 01:00:00,1060,robust_dr_day_ahead_10_h24_mpc_tes,mpc,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22032.0,2160.0,22000.0,17950.150141990096,4049.849858009904,0.0,0.899966635113312,0.0,0.899966635113312,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.98879101507499,26.994852939550267,0.44052548851019324,0.49317826557884525,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 01:15:00,1061,robust_dr_day_ahead_10_h24_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22007.068714174606,2160.0,22000.0,18015.5641587159,3984.4358412840993,0.0,0.885430186952022,0.0,0.885430186952022,0.014536448161289961,0.0,0.014536448161289961,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000204,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.994852939550267,26.998442403869817,0.49317826557884525,0.5449506999294871,21090.0,1.1716666666666666,False,0,0,1
