timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-01 00:00:00,0,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22121.470129472586,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,19085.2,0.0,0,,0.0,0.0,,0.0,0.5,24.0,24.16448985386505,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 00:15:00,1,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22100.837392123227,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,19085.2,0.0,0,,0.0,0.0,,0.0,0.5,24.16448985386505,24.326442519696684,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 00:30:00,2,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22078.984937331767,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,19085.2,0.0,0,,0.0,0.0,,0.0,0.5,24.326442519696684,24.485776978752433,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 00:45:00,3,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22056.006340664466,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,20356.2,0.0,0,,0.0,0.0,,0.0,0.5,24.485776978752433,24.642419978611365,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 01:00:00,4,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22032.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,20842.62,0.0,0,,0.0,0.0,,0.0,0.5,24.642419978611365,24.796306366231676,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 01:15:00,5,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22007.068714174606,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,19085.2,0.0,0,,0.0,0.0,,0.0,0.5,24.796306366231676,24.94737938621651,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 01:30:00,6,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21981.31924278172,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,20842.62,0.0,0,,0.0,0.0,,0.0,0.5,24.94737938621651,25.095590943011366,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 01:45:00,7,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21954.861849010966,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,19126.0,0.0,0,,0.0,0.0,,0.0,0.5,25.095590943011366,25.24090182591091,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 02:00:00,8,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21927.809827484285,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,21049.200000000004,0.0,0,,0.0,0.0,,0.0,0.5,25.24090182591091,25.383281895912372,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 02:15:00,9,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21900.279019110967,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,20842.62,0.0,0,,0.0,0.0,,0.0,0.5,25.383281895912372,25.52271023361591,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 02:30:00,10,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21872.38731503906,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,20842.62,0.0,0,,0.0,0.0,,0.0,0.5,25.52271023361591,25.65917524753925,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 02:45:00,11,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21844.25415182742,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,20842.62,0.0,0,,0.0,0.0,,0.0,0.5,25.65917524753925,25.792674742383358,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 03:00:00,12,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21816.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,20356.2,0.0,0,,0.0,0.0,,0.0,0.5,25.792674742383355,25.92321594695745,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 03:15:00,13,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21787.745848172577,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,20842.620000000003,0.0,0,,0.0,0.0,,0.0,0.5,25.92321594695745,26.050815501644298,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 03:30:00,14,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21759.612684960935,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,20842.62,0.0,0,,0.0,0.0,,0.0,0.5,26.050815501644298,26.175499405460123,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 03:45:00,15,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21731.720980889033,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,20925.09319324878,0.0,0,,0.0,0.0,,0.0,0.5,26.175499405460123,26.297302922936364,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 04:00:00,16,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21704.190172515708,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,20842.62,0.0,0,,0.0,0.0,,0.0,0.5,26.297302922936364,26.416270451222637,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 04:15:00,17,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21677.138150989034,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,21049.2,0.0,0,,0.0,0.0,,0.0,0.5,26.416270451222637,26.532455347980527,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 04:30:00,18,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21650.68075721828,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,21049.2,0.0,0,,0.0,0.0,,0.0,0.5,26.532455347980527,26.645919720805814,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 04:45:00,19,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21624.931285825387,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20397.0,21049.2,0.0,0,,0.0,0.0,,0.0,0.5,26.645919720805814,26.63298417908139,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 05:00:00,20,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,40.8,40.8,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21600.0,2160.0,17073.643600751,17073.643600751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7760747091250454,6.914424393884446,2469.2790936946258,2469.2790936946258,20428.479093694626,0.0,2428.4790936946256,0.0,20428.479093694626,21049.200000000008,0.0,0,,0.0,0.0,,0.0,0.5,26.63298417908139,26.613871316068423,0.5,0.5,20469.279093694626,1.1371821718719237,False,0,0,1
2025-07-01 05:15:00,21,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,40.8,40.8,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21049.2,0.0,3049.2,0.0,21049.2,21049.2,0.0,0,,0.0,0.0,,0.0,0.5,26.613871316068423,26.55604279455113,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 05:30:00,22,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,40.8,40.8,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21049.2,0.0,3049.2,0.0,21049.2,21049.2,0.0,0,,0.0,0.0,,0.0,0.5,26.55604279455113,26.496744355602736,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 05:45:00,23,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,40.8,40.8,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21531.16260787677,2160.0,21419.135928602307,21419.135928602307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9735970876637412,7.0999260566485844,3016.8111270038908,3016.8111270038908,20976.01112700389,0.0,2976.0111270038906,0.0,21049.2,20976.01112700389,0.0,0,,0.0,0.0,,0.0,0.5,26.496744355602736,26.440428727878327,0.5,0.5,21016.81112700389,1.1676006181668828,False,0,0,1
2025-07-01 06:00:00,24,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,247.38,247.38,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20842.62,0.0,2842.62,0.0,21049.2,20842.62,0.0,0,,0.0,0.0,,0.0,0.5,26.440428727878327,26.37846146241897,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 06:15:00,25,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,247.38,247.38,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20842.62,0.0,2842.62,0.0,21049.2,20842.62,0.0,0,,0.0,0.0,,0.0,0.5,26.378461462418965,26.315333023190444,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 06:30:00,26,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,247.38,247.38,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20842.62,0.0,2842.62,0.0,21049.2,20842.62,0.0,0,,0.0,0.0,,0.0,0.5,26.315333023190444,26.25115859970017,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 06:45:00,27,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,247.38,247.38,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20842.62,0.0,2842.62,0.0,21049.2,20842.62,0.0,0,,0.0,0.0,,0.0,0.5,26.25115859970017,26.186058733161644,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 07:00:00,28,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,761.76,761.76,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20328.24,0.0,2328.24,0.0,21049.2,20328.24,0.0,0,,0.0,0.0,,0.0,0.5,26.186058733161644,26.12015879540989,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 07:15:00,29,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,761.76,761.76,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,21428.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20328.24,0.0,2328.24,0.0,21049.2,20328.24,0.0,0,,0.0,0.0,,0.0,0.5,26.12015879540989,26.05358844715898,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 07:30:00,30,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,761.76,761.76,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,21416.88404195512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20328.24,0.0,2328.24,0.0,21049.2,20328.24,0.0,0,,0.0,0.0,,0.0,0.5,26.05358844715898,25.986481077921457,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 07:45:00,31,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,761.76,761.76,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,21406.926184058117,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20328.24,0.0,2328.24,0.0,21049.2,20328.24,0.0,0,,0.0,0.0,,0.0,0.5,25.986481077921457,25.918973229987692,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 08:00:00,32,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,1310.64,1310.64,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16689.36,0.0,0.0,1310.64,21049.2,17657.04,0.0,0,,0.0,0.0,,0.0,0.5,25.91897322998769,26.01620400893175,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 08:15:00,33,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,1310.64,1310.64,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16689.36,0.0,0.0,1310.64,21049.2,18276.84,0.0,0,,0.0,0.0,,0.0,0.5,26.01620400893175,26.1123863581679,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 08:30:00,34,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,1310.64,1310.64,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16689.36,0.0,0.0,1310.64,21049.2,18268.92,0.0,0,,0.0,0.0,,0.0,0.5,26.1123863581679,26.20766792083184,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 08:45:00,35,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,1310.64,1310.64,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16689.36,0.0,0.0,1310.64,21049.2,18276.84,0.0,0,,0.0,0.0,,0.0,0.5,26.20766792083184,26.30219705011786,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 09:00:00,36,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,27.0,23.0,18000.0,2125.5,2125.5,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15874.5,0.0,0.0,2125.5,21049.2,18276.84,0.0,0,,0.0,0.0,,0.0,0.5,26.30219705011786,26.396122191710948,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 09:15:00,37,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,2125.5,2125.5,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15874.5,0.0,0.0,2125.5,21049.2,19312.260000000002,0.0,0,,0.0,0.0,,0.0,0.5,26.396122191710948,26.489591265723273,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 09:30:00,38,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,2125.5,2125.5,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15874.5,0.0,0.0,2125.5,21049.2,19312.260000000002,0.0,0,,0.0,0.0,,0.0,0.5,26.489591265723273,26.582751050782214,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 09:45:00,39,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,2125.5,2125.5,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15874.5,0.0,0.0,2125.5,21049.2,19669.5,0.0,0,,0.0,0.0,,0.0,0.5,26.582751050782214,26.675746572907954,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 10:00:00,40,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,2317.68,2317.68,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15682.32,0.0,0.0,2317.68,21049.2,19669.5,0.0,0,,0.0,0.0,,0.0,0.5,26.675746572907954,26.76872050179809,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 10:15:00,41,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,2317.68,2317.68,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21406.926184058117,2160.0,6000.0,6000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.75,6.864988558352403,874.0,874.0,16556.32,0.0,0.0,1443.6799999999998,21049.2,19669.5,0.0,0,,0.0,0.0,,0.0,0.5,26.76872050179809,26.816812557105017,0.5,0.5,18874.0,1.0485555555555555,False,1,0,0
2025-07-01 10:30:00,42,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,2317.68,2317.68,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21416.88404195512,2160.0,6000.0,6000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.75,6.864988558352403,874.0,874.0,16556.32,0.0,0.0,1443.6799999999998,21049.2,19669.5,0.0,0,,0.0,0.0,,0.0,0.5,26.816812557105013,26.86541205224904,0.5,0.5,18874.0,1.0485555555555555,False,1,0,0
2025-07-01 10:45:00,43,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,2317.68,2317.68,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21428.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15682.32,0.0,0.0,2317.68,21049.2,19669.500000000004,0.0,0,,0.0,0.0,,0.0,0.5,26.86541205224904,26.959649654428414,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 11:00:00,44,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,2813.16,2813.16,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,21441.87702556512,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,17583.84,0.0,0.0,416.15999999999985,21049.2,19669.5,0.0,0,,0.0,0.0,,0.0,0.5,26.959649654428414,26.93064826774453,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 11:15:00,45,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,2813.16,2813.16,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,21456.805127485302,2160.0,16500.000000000007,16500.000000000007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7500000000000003,6.88360450563204,2397.000000000001,2397.000000000001,17583.84,0.0,0.0,416.15999999999894,21049.2,19669.5,0.0,0,,0.0,0.0,,0.0,0.5,26.93064826774453,26.902976271823256,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 11:30:00,46,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,2813.16,2813.16,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,21473.271356994184,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,17583.84,0.0,0.0,416.15999999999985,21049.2,19669.5,0.0,0,,0.0,0.0,,0.0,0.5,26.902976271823256,26.87674635505942,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 11:45:00,47,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,2813.16,2813.16,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,21491.20520316908,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,17583.84,0.0,0.0,416.15999999999985,21049.2,19669.5,0.0,0,,0.0,0.0,,0.0,0.5,26.87674635505942,26.852065063309794,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 12:00:00,48,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,3432.96,3432.96,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17657.04,0.0,0.0,342.96000000000004,21049.2,19669.50000000001,0.0,0,,0.0,0.0,,0.0,0.5,26.852065063309794,26.787782343463633,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 12:15:00,49,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,3432.96,3432.96,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17657.04,0.0,0.0,342.96000000000004,21049.2,19669.5,0.0,0,,0.0,0.0,,0.0,0.5,26.78778234346363,26.72547314652202,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 12:30:00,50,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,3432.96,3432.96,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17657.04,0.0,0.0,342.96000000000004,21049.2,20255.34,0.0,0,,0.0,0.0,,0.0,0.5,26.72547314652202,26.66522166184379,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 12:45:00,51,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,3432.96,3432.96,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17657.04,0.0,0.0,342.96000000000004,21049.2,20255.34,0.0,0,,0.0,0.0,,0.0,0.5,26.66522166184379,26.60710429463151,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 13:00:00,52,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,2821.08,2821.08,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18268.92,0.0,268.9200000000001,0.0,21049.2,20255.34,0.0,0,,0.0,0.0,,0.0,0.5,26.60710429463151,26.55118933297421,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 13:15:00,53,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,2821.08,2821.08,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18268.92,0.0,268.9200000000001,0.0,21049.2,20315.52,0.0,0,,0.0,0.0,,0.0,0.5,26.55118933297421,26.49753664968134,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 13:30:00,54,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,30.703899405809462,26.703899405809462,18000.0,2821.08,2821.08,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18268.92,0.0,268.9200000000001,0.0,21049.2,20467.231492105297,0.0,0,,0.0,0.0,,0.0,0.5,26.49753664968134,26.446197440184562,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 13:45:00,55,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,2821.08,2821.08,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18268.92,0.0,268.9200000000001,0.0,21049.2,21008.52,0.0,0,,0.0,0.0,,0.0,0.5,26.446197440184562,26.397213997629542,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 14:00:00,56,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,1777.74,1777.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19312.26,0.0,1312.26,0.0,21049.2,21008.520000000015,0.0,0,,0.0,0.0,,0.0,0.5,26.397213997629542,26.350619526120667,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 14:15:00,57,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,1777.74,1777.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19312.26,0.0,1312.26,0.0,21049.2,20429.796922587793,0.0,0,,0.0,0.0,,0.0,0.5,26.350619526120667,26.306437992918195,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 14:30:00,58,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,1777.74,1777.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19312.26,0.0,1312.26,0.0,21049.2,21008.52,0.0,0,,0.0,0.0,,0.0,0.5,26.306437992918195,26.264684020220603,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 14:45:00,59,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,1777.74,1777.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19312.26,0.0,1312.26,0.0,21049.2,21008.520000000186,0.0,0,,0.0,0.0,,0.0,0.5,26.264684020220603,26.225362816995347,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 15:00:00,60,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,1420.5,1420.5,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19669.5,0.0,1669.5,0.0,21049.2,21008.52,0.0,0,,0.0,0.0,,0.0,0.5,26.225362816995347,26.18847015114975,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 15:15:00,61,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,33.39241877538086,29.39241877538086,18000.0,1420.5,1420.5,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21844.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19669.5,0.0,1669.5,0.0,21049.2,21008.52,0.0,0,,0.0,0.0,,0.0,0.5,26.18847015114975,26.153992362161055,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 15:30:00,62,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,1420.5,1420.5,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19669.5,0.0,1669.5,0.0,21049.2,21008.52,0.0,0,,0.0,0.0,,0.0,0.5,26.153992362161052,26.121906414111326,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 15:45:00,63,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,1420.5,1420.5,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19669.5,0.0,1669.5,0.0,21049.2,21008.52,0.0,0,,0.0,0.0,,0.0,0.5,26.121906414111326,26.092179988899996,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 16:00:00,64,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,834.66,834.66,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21927.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20255.34,0.0,2255.34,0.0,21049.2,21008.52,0.0,0,,0.0,0.0,,0.0,0.5,26.092179988899996,26.064771619234648,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 16:15:00,65,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,834.66,834.66,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21954.861849010966,2160.0,21999.999999999996,21999.999999999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999999,7.119741100323624,3089.9999999999995,3089.9999999999995,20255.34,0.0,2255.3399999999997,0.0,21049.2,21008.520000000026,0.0,0,,0.0,0.0,,0.0,0.5,26.064771619234648,26.039630860830435,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 16:30:00,66,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,834.66,834.66,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21981.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20255.34,0.0,2255.34,0.0,21049.2,21008.520000000066,0.0,0,,0.0,0.0,,0.0,0.5,26.039630860830435,26.016698503080587,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 16:45:00,67,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,834.66,834.66,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,22007.068714174606,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323628,3089.9999999999986,3089.9999999999986,20255.34,0.0,2255.339999999999,0.0,21049.2,21008.52,0.0,0,,0.0,0.0,,0.0,0.5,26.016698503080587,25.99590681729565,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 17:00:00,68,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,358.26,358.26,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22032.0,2160.0,21999.99999999999,21999.99999999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999996,7.119741100323624,3089.9999999999986,3089.9999999999986,20731.74,0.0,2731.739999999999,0.0,21049.2,21008.52,0.0,0,,0.0,0.0,,0.0,0.5,25.99590681729565,25.977179841448365,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 17:15:00,69,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,358.26,358.26,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22056.006340664466,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20731.74,0.0,2731.74,0.0,21049.2,21008.52,0.0,0,,0.0,0.0,,0.0,0.5,25.977179841448365,25.960433700204632,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 17:30:00,70,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,358.26,358.26,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22078.984937331767,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20731.74,0.0,2731.74,0.0,21049.2,21008.52,0.0,0,,0.0,0.0,,0.0,0.5,25.960433700204632,25.945576958870028,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 17:45:00,71,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,358.26,358.26,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22100.837392123227,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20731.74,0.0,2731.74,0.0,21049.2,21008.52,0.0,0,,0.0,0.0,,0.0,0.5,25.945576958870028,25.93251100973601,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 18:00:00,72,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,81.48,81.48,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22121.470129472586,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21008.52,0.0,3008.52,0.0,21049.2,21008.52,0.0,0,,0.0,0.0,,0.0,0.5,25.93251100973601,25.921130489171293,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 18:15:00,73,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,81.48,81.48,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22140.794796830916,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21008.52,0.0,3008.52,0.0,21049.2,21008.52,0.0,0,,0.0,0.0,,0.0,0.5,25.921130489171293,25.91132372367212,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 18:30:00,74,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,81.48,81.48,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22158.728643005812,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21008.52,0.0,3008.52,0.0,21049.2,21008.52,0.0,0,,0.0,0.0,,0.0,0.5,25.91132372367212,25.90297320296129,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 18:45:00,75,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,81.48,81.48,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22175.194872514698,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21008.52,0.0,3008.52,0.0,21049.2,21008.52,0.0,0,,0.0,0.0,,0.0,0.5,25.90297320296129,25.895956078109847,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 19:00:00,76,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22190.122974434875,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21049.2,20963.999999999898,0.0,0,,0.0,0.0,,0.0,0.5,25.895956078109847,26.055144682548203,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 19:15:00,77,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22203.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21049.2,20964.00000000001,0.0,0,,0.0,0.0,,0.0,0.5,26.055144682548203,26.214478948735596,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 19:30:00,78,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22215.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21049.2,20964.00000000002,0.0,0,,0.0,0.0,,0.0,0.5,26.214478948735596,26.373828438871218,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 19:45:00,79,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22225.073815941883,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21049.2,20964.00000000002,0.0,0,,0.0,0.0,,0.0,0.5,26.373828438871215,26.533059545773025,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 20:00:00,80,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22233.279956956878,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21049.2,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.533059545773025,26.692036082465307,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 20:15:00,81,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22239.699241134196,2160.0,6255.222928718245,6255.222928718245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7819028660897807,6.903015052807796,906.1580890184989,906.1580890184989,18906.1580890185,0.0,906.1580890184989,0.0,21049.2,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.692036082465307,26.803705710749664,0.5,0.5,18906.1580890185,1.0503421160565833,False,1,0,0
2025-07-01 20:30:00,82,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22244.304180113482,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21049.2,20962.78600947625,0.0,0,,0.0,0.0,,0.0,0.5,26.803705710749664,26.962021130198064,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 20:45:00,83,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22247.07505483908,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21049.2,20962.78600947625,0.0,0,,0.0,0.0,,0.0,0.5,26.962021130198064,26.9959125,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 21:00:00,84,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,22248.0,2160.0,20458.065624999716,20458.065624999716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9299120738636234,7.064941356920699,2895.716268749964,2895.716268749964,20895.716268749966,0.0,2895.716268749964,0.0,21049.2,20962.786009476265,0.0,0,,0.0,0.0,,0.0,0.5,26.9959125,27.0,0.5,0.5,20895.716268749966,1.1608731260416647,False,0,0,1
2025-07-01 21:15:00,85,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,22247.07505483908,2160.0,20990.365154573476,20990.365154573476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9541075070260671,7.08467134900641,2962.7860094762577,2962.7860094762577,20962.78600947626,0.0,2962.7860094762577,0.0,21049.2,20962.78600947626,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20962.78600947626,1.164599222748681,False,0,0,1
2025-07-01 21:30:00,86,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,22244.304180113482,2160.0,20961.501876181883,20961.501876181883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9527955398264493,7.083624447981745,2959.1492363989173,2959.1492363989173,20959.149236398916,0.0,2959.1492363989173,0.0,21049.2,20959.149236398916,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20959.149236398916,1.1643971797999397,False,0,0,1
2025-07-01 21:45:00,87,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,22239.699241134196,2160.0,20913.533761814546,20913.533761814546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9506151709915702,7.081878891234077,2953.1052539886327,2953.1052539886327,20953.105253988633,0.0,2953.1052539886327,0.0,21049.2,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20953.105253988633,1.1640614029993686,False,0,0,1
2025-07-01 22:00:00,88,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,22233.279956956878,2160.0,20846.666218300907,20846.666218300907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9475757371954957,7.079433628865289,2944.6799435059143,2944.6799435059143,20944.679943505915,0.0,2944.6799435059143,0.0,21049.2,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20944.679943505915,1.163593330194773,False,0,0,1
2025-07-01 22:15:00,89,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,22225.073815941883,2160.0,20761.185582728103,20761.185582728103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9436902537603683,7.0762872568684205,2933.909383423741,2933.909383423741,20933.909383423743,0.0,2933.909383423741,0.0,21049.2,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20933.909383423743,1.1629949657457634,False,0,0,1
2025-07-01 22:30:00,90,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,22215.115958044873,2160.0,20657.45789630095,20657.45789630095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9389753589227705,7.072438084202461,2920.83969493392,2920.83969493392,20920.83969493392,0.0,2920.83969493392,0.0,21049.2,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20920.83969493392,1.1622688719407732,False,0,0,1
2025-07-01 22:45:00,91,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,22203.44902434212,2160.0,20535.927336896977,20535.927336896977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9334512425862262,7.067884220767282,2905.5268444490193,2905.5268444490193,20905.52684444902,0.0,2905.5268444490193,0.0,21049.2,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20905.52684444902,1.1614181580249456,False,0,0,1
2025-07-01 23:00:00,92,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,22190.122974434875,2160.0,20397.11431702974,20397.11431702974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9271415598649881,7.062623687555466,2888.036403945747,2888.036403945747,20888.03640394575,0.0,2888.036403945747,0.0,21049.2,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20888.03640394575,1.160446466885875,False,0,0,1
2025-07-01 23:15:00,93,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,22175.194872514698,2160.0,20241.61325536132,20241.61325536132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9200733297891509,7.056654550509096,2868.4432701755263,2868.4432701755263,20868.443270175525,0.0,2868.4432701755263,0.0,21049.2,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20868.443270175525,1.1593579594541958,False,0,0,1
2025-07-01 23:30:00,94,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,22158.728643005812,2160.0,20070.09003131041,20070.09003131041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9122768196050186,7.049975079836472,2846.8313439451117,2846.8313439451117,20846.831343945112,0.0,2846.8313439451117,0.0,21049.2,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20846.831343945112,1.1581572968858396,False,0,0,1
2025-07-01 23:45:00,95,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,22140.794796830916,2160.0,19883.27913365519,19883.27913365519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.903785415166145,7.0425839367347125,2823.2931708406522,2823.2931708406522,20823.293170840654,0.0,2823.2931708406522,0.0,21049.2,21090.000000011525,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20823.293170840654,1.1568496206022585,False,0,0,1
2025-07-02 00:00:00,96,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22121.470129472586,2160.0,19681.98051533961,19681.98051533961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8946354779699822,7.034480389609808,2797.9295449327906,2797.9295449327906,20797.92954493279,0.0,2797.9295449327906,0.0,21049.2,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20797.92954493279,1.155440530274044,False,0,0,1
2025-07-02 00:15:00,97,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22100.837392123227,2160.0,19467.056167950148,19467.056167950148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8848661894522795,7.025664561958373,2770.8490771617185,2770.8490771617185,20770.849077161718,0.0,2770.8490771617185,0.0,21049.2,21090.000000000106,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20770.849077161718,1.1539360598423176,False,0,0,1
2025-07-02 00:30:00,98,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22078.984937331767,2160.0,19239.4264305392,19239.4264305392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8745193832063273,7.016137714084916,2742.1677302479393,2742.1677302479393,20742.16773024794,0.0,2742.1677302479393,0.0,21049.2,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20742.16773024794,1.1523426516804411,False,0,0,1
2025-07-02 00:45:00,99,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22056.006340664466,2160.0,19000.066048588356,19000.066048588356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8636393658449253,7.005902560697491,2712.008322122133,2712.008322122133,20712.008322122132,0.0,2712.008322122133,0.0,21049.2,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20712.008322122132,1.1506671290067851,False,0,0,1
2025-07-02 01:00:00,100,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22032.0,2160.0,18750.0,18750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8522727272727273,6.9949636261891435,2680.5,2680.5,20680.5,0.0,2680.5,0.0,21049.2,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20680.5,1.1489166666666666,False,0,0,1
