timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-20 06:15:00,1849,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,166.98,166.98,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20923.02,0.0,2923.02,0.0,21090.0,20923.02,0.0,0,,0.0,0.0,,0.0,0.5,26.595681695895273,26.53133139285345,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 06:30:00,1850,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,166.98,166.98,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20923.02,0.0,2923.02,0.0,21090.0,20923.02,0.0,0,,0.0,0.0,,0.0,0.5,26.53133139285345,26.46594197853382,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 06:45:00,1851,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,166.98,166.98,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20923.02,0.0,2923.02,0.0,21090.0,20923.02,0.0,0,,0.0,0.0,,0.0,0.5,26.46594197853382,26.399633955489357,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 07:00:00,1852,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,706.44,706.44,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20383.56,0.0,2383.56,0.0,21090.0,20383.56,0.0,0,,0.0,0.0,,0.0,0.5,26.399633955489357,26.332532657112008,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 07:15:00,1853,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,706.44,706.44,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,21428.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20383.56,0.0,2383.56,0.0,21090.0,20383.56,0.0,0,,0.0,0.0,,0.0,0.5,26.332532657112008,26.264767705889025,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 07:30:00,1854,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,706.44,706.44,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,21416.88404195512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20383.56,0.0,2383.56,0.0,21090.0,20383.56,0.0,0,,0.0,0.0,,0.0,0.5,26.264767705889025,26.196472453321146,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 07:45:00,1855,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,706.44,706.44,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,21406.926184058117,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20383.56,0.0,2383.56,0.0,21090.0,20383.56,0.0,0,,0.0,0.0,,0.0,0.5,26.196472453321146,26.127783403900757,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 08:00:00,1856,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,1805.46,1805.46,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21398.720043043122,2160.0,17644.588408470325,17644.588408470325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8020267458395602,6.943358436820115,2541.218139467261,2541.218139467261,18735.758139467263,0.0,735.7581394672611,0.0,21090.0,18735.758139467263,0.0,0,,0.0,0.0,,0.0,0.5,26.127783403900754,26.091505212553027,0.5,0.5,20541.218139467263,1.141178785525959,False,0,0,1
2025-07-20 08:15:00,1857,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,1805.46,1805.46,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16194.54,0.0,0.0,1805.46,21090.0,18293.940000000002,0.0,0,,0.0,0.0,,0.0,0.5,26.091505212553027,26.187263992518808,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-20 08:30:00,1858,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,1805.46,1805.46,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16194.54,0.0,0.0,1805.46,21090.0,18293.94000000001,0.0,0,,0.0,0.0,,0.0,0.5,26.187263992518808,26.282124368489526,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-20 08:45:00,1859,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,1805.46,1805.46,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16194.54,0.0,0.0,1805.46,21090.0,18293.94000000002,0.0,0,,0.0,0.0,,0.0,0.5,26.282124368489526,26.376234680257472,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-20 09:00:00,1860,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,27.0,23.0,18000.0,2790.6,2790.6,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15209.4,0.0,0.0,2790.6,21090.0,18293.940000000013,0.0,0,,0.0,0.0,,0.0,0.5,26.376234680257472,26.469743360181024,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-20 09:15:00,1861,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,2790.6,2790.6,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15209.4,0.0,0.0,2790.6,21090.0,19458.3,0.0,0,,0.0,0.0,,0.0,0.5,26.469743360181024,26.562798315120705,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-20 09:30:00,1862,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,2790.6,2790.6,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15209.4,0.0,0.0,2790.6,21090.0,19458.3,0.0,0,,0.0,0.0,,0.0,0.5,26.562798315120705,26.655546310526788,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-20 09:45:00,1863,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,2790.6,2790.6,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15209.4,0.0,0.0,2790.6,21090.0,20088.78,0.0,0,,0.0,0.0,,0.0,0.5,26.655546310526788,26.748132359316465,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-20 10:00:00,1864,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,3375.12,3375.12,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,14624.880000000001,0.0,0.0,3375.12,21090.0,20088.780000000046,0.0,0,,0.0,0.0,,0.0,0.5,26.748132359316465,26.840699118158053,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-20 10:15:00,1865,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,3375.12,3375.12,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21406.926184058117,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,14624.880000000001,0.0,0.0,3375.12,21090.0,20088.780000000002,0.0,0,,0.0,0.0,,0.0,0.5,26.840699118158053,26.933386293747944,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-20 10:30:00,1866,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,3375.12,3375.12,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21416.88404195512,2160.0,8000.000000001014,8000.000000001014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.0000000000001268,7.104795737122652,1126.0000000001278,1126.0000000001278,15750.880000000128,0.0,0.0,2249.119999999872,21090.0,20088.78,0.0,0,,0.0,0.0,,0.0,0.5,26.93338629374795,26.96633006162336,0.5,0.5,19126.000000000127,1.0625555555555626,False,1,0,0
2025-07-20 10:45:00,1867,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,3375.12,3375.12,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21428.550975657876,2160.0,8000.000000000304,8000.000000000304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.000000000000038,7.104795737122558,1126.0000000000427,1126.0000000000427,15750.880000000045,0.0,0.0,2249.119999999957,21090.0,20088.78,0.0,0,,0.0,0.0,,0.0,0.5,26.96633006162336,27.0,0.5,0.5,19126.000000000044,1.062555555555558,False,1,0,0
2025-07-20 11:00:00,1868,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,3284.28,3284.28,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,21441.87702556512,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,17112.72,0.0,0.0,887.2800000000002,21090.0,20088.78,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.970771642622275,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-20 11:15:00,1869,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,3284.28,3284.28,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,21456.805127485302,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,17112.72,0.0,0.0,887.2800000000002,21090.0,20088.78,0.0,0,,0.0,0.0,,0.0,0.5,26.970771642622275,26.942873952717314,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-20 11:30:00,1870,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,3284.28,3284.28,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,21473.271356994184,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,17112.72,0.0,0.0,887.2800000000002,21090.0,20088.78,0.0,0,,0.0,0.0,,0.0,0.5,26.942873952717314,26.916419611498448,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-20 11:45:00,1871,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,3284.28,3284.28,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,21491.20520316908,2160.0,16499.999999999563,16499.999999999563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7499999999999801,6.883604505632016,2396.999999999945,2396.999999999945,17112.719999999947,0.0,0.0,887.2800000000552,21090.0,20088.78000000007,0.0,0,,0.0,0.0,,0.0,0.5,26.916419611498448,26.891515157681358,0.5,0.5,20396.999999999945,1.1331666666666635,False,0,0,1
2025-07-20 12:00:00,1872,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,3131.7,3131.7,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17958.3,0.0,0.0,41.69999999999982,21090.0,20088.78,0.0,0,,0.0,0.0,,0.0,0.5,26.891515157681358,26.827010531054356,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 12:15:00,1873,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,3131.7,3131.7,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17958.3,0.0,0.0,41.69999999999982,21090.0,20267.1,0.0,0,,0.0,0.0,,0.0,0.5,26.827010531054352,26.764480675557547,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 12:30:00,1874,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,3131.7,3131.7,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17958.3,0.0,0.0,41.69999999999982,21090.0,20267.1,0.0,0,,0.0,0.0,,0.0,0.5,26.764480675557547,26.70400977352849,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 12:45:00,1875,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,3131.7,3131.7,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17958.3,0.0,0.0,41.69999999999982,21090.0,20267.1,0.0,0,,0.0,0.0,,0.0,0.5,26.70400977352849,26.645674223187985,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 13:00:00,1876,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,2796.06,2796.06,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18293.94,0.0,293.94000000000005,0.0,21090.0,20772.6,0.0,0,,0.0,0.0,,0.0,0.5,26.645674223187985,26.589542305682553,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 13:15:00,1877,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,2796.06,2796.06,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18293.94,0.0,293.94000000000005,0.0,21090.0,20772.6,0.0,0,,0.0,0.0,,0.0,0.5,26.589542305682553,26.5356738869182,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 13:30:00,1878,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,30.703899405809462,26.703899405809462,18000.0,2796.06,2796.06,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18293.94,0.0,293.94000000000005,0.0,21090.0,20772.6,0.0,0,,0.0,0.0,,0.0,0.5,26.5356738869182,26.484120155461966,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 13:45:00,1879,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,2796.06,2796.06,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18293.94,0.0,293.94000000000005,0.0,21090.0,20772.6,0.0,0,,0.0,0.0,,0.0,0.5,26.484120155461966,26.43492339763351,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 14:00:00,1880,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,1631.7,1631.7,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19458.3,0.0,1458.3,0.0,21090.0,20772.6,0.0,0,,0.0,0.0,,0.0,0.5,26.43492339763351,26.38811681074961,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 14:15:00,1881,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,1631.7,1631.7,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19458.3,0.0,1458.3,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.38811681074961,26.3437243553211,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 14:30:00,1882,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,1631.7,1631.7,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19458.3,0.0,1458.3,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.3437243553211,26.301760646834992,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 14:45:00,1883,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,1631.7,1631.7,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19458.3,0.0,1458.3,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.301760646834992,26.26223088758503,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 15:00:00,1884,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,1001.22,1001.22,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20088.78,0.0,2088.7799999999997,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.26223088758503,26.225130838842368,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 15:15:00,1885,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,33.39241877538086,29.39241877538086,18000.0,1001.22,1001.22,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21844.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20088.78,0.0,2088.7799999999997,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.225130838842368,26.1904468334854,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 15:30:00,1886,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,1001.22,1001.22,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20088.78,0.0,2088.7799999999997,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.1904468334854,26.158155829034474,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 15:45:00,1887,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,1001.22,1001.22,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20088.78,0.0,2088.7799999999997,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.158155829034474,26.1282255008642,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 16:00:00,1888,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,822.9,822.9,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21927.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20267.1,0.0,2267.1,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.1282255008642,26.100614375194052,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 16:15:00,1889,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,822.9,822.9,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21954.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20267.1,0.0,2267.1,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.100614375194052,26.07527200128757,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 16:30:00,1890,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,822.9,822.9,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21981.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20267.1,0.0,2267.1,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.07527200128757,26.05213916212265,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 16:45:00,1891,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,822.9,822.9,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,22007.068714174606,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20267.1,0.0,2267.1,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.05213916212265,26.0311481226306,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 17:00:00,1892,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,317.4,317.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22032.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20772.6,0.0,2772.6,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.0311481226306,26.012222914440805,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 17:15:00,1893,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,317.4,317.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22056.006340664466,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20772.6,0.0,2772.6,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.012222914440805,25.99527965591149,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 17:30:00,1894,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,317.4,317.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22078.984937331767,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20772.6,0.0,2772.6,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.99527965591149,25.980226906076034,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 17:45:00,1895,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,317.4,317.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22100.837392123227,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20772.6,0.0,2772.6,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.980226906076034,25.966966050988983,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 18:00:00,1896,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,60.78,60.78,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,17100.0,22121.470129472586,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17939.22,0.0,0.0,60.78,21090.0,21090.0,839.2200000000012,1,day_ahead,1900.0,19000.0,dr_event,3.0,0.5,25.966966050988983,26.120391720817217,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-20 18:15:00,1897,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,60.78,60.78,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,17100.0,22140.794796830916,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17939.22,0.0,0.0,60.78,21090.0,21090.0,839.2200000000012,1,day_ahead,1900.0,19000.0,dr_event,3.0,0.5,26.120391720817217,26.274464110890033,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-20 18:30:00,1898,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,60.78,60.78,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,17100.0,22158.728643005812,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17939.22,0.0,0.0,60.78,21090.0,21090.0,839.2200000000012,1,day_ahead,1900.0,19000.0,dr_event,3.0,0.5,26.274464110890033,26.429070925501104,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-20 18:45:00,1899,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,60.78,60.78,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,17100.0,22175.194872514698,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17939.22,0.0,0.0,60.78,21090.0,21090.000000000036,839.2200000000012,1,day_ahead,1900.0,19000.0,dr_event,3.0,0.5,26.429070925501104,26.584094500960372,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-20 19:00:00,1900,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,17100.0,22190.122974434875,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,900.0,1,day_ahead,1900.0,19000.0,dr_event,3.0,0.5,26.584094500960372,26.739412326770193,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-20 19:15:00,1901,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,17100.0,22203.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,900.0,1,day_ahead,1900.0,19000.0,dr_event,3.0,0.5,26.739412326770193,26.89489758745884,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-20 19:30:00,1902,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,17100.0,22215.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,900.0,1,day_ahead,1900.0,19000.0,dr_event,3.0,0.5,26.89489758745884,27.05041972275164,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-20 19:45:00,1903,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,17100.0,22225.073815941883,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,900.0,1,day_ahead,1900.0,19000.0,dr_event,3.0,0.5,27.050419722751638,27.20584500368162,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-20 20:00:00,1904,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22233.279956956878,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.20584500368162,27.19603712217317,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 20:15:00,1905,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22239.699241134196,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.19603712217317,27.186785916574557,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 20:30:00,1906,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22244.304180113482,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.186785916574557,27.17794650986519,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 20:45:00,1907,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22247.07505483908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.17794650986519,27.1693732994065,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 21:00:00,1908,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,22248.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.1693732994065,27.16092057459734,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 21:15:00,1909,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,22247.07505483908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.16092057459734,27.152443135024534,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 21:30:00,1910,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,22244.304180113482,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.152443135024534,27.143796906461386,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 21:45:00,1911,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,22239.699241134196,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.143796906461386,27.13483955207615,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 22:00:00,1912,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,22233.279956956878,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.13483955207615,27.12543107623298,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 22:15:00,1913,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,22225.073815941883,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.12543107623298,27.115434418299632,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 22:30:00,1914,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,22215.115958044873,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.115434418299632,27.104716033918955,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 22:45:00,1915,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,22203.44902434212,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.104716033918955,27.09314646125489,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 23:00:00,1916,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,22190.122974434875,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.09314646125489,27.080600869788054,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 23:15:00,1917,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,22175.194872514698,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.080600869788054,27.066959589310706,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 23:30:00,1918,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,22158.728643005812,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.066959589310706,27.052108616855662,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 23:45:00,1919,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,22140.794796830916,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.052108616855662,27.035940099388263,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 00:00:00,1920,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22121.470129472586,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.035940099388263,27.018352790194253,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 00:15:00,1921,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22100.837392123227,2160.0,21900.33026787345,21900.33026787345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9954695576306114,7.116408048168393,3077.441613752055,3077.441613752055,21077.441613752057,0.0,3077.441613752055,0.0,21090.0,21090.000000000025,0.0,0,,0.0,0.0,,0.0,0.5,27.018352790194253,26.999999999999986,0.5,0.5,21077.441613752057,1.170968978541781,False,0,0,1
2025-07-21 00:30:00,1922,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22078.984937331767,2160.0,19239.426430535997,19239.426430535997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8745193832061817,7.0161377140847785,2742.167730247537,2742.167730247537,20742.167730247536,0.0,2742.167730247537,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.999999999999986,27.00000000000001,0.5,0.5,20742.167730247536,1.1523426516804187,False,0,0,1
2025-07-21 00:45:00,1923,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22056.006340664466,2160.0,19000.06604858978,19000.06604858978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8636393658449899,7.005902560697552,2712.008322122312,2712.008322122312,20712.00832212231,0.0,2712.008322122312,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.00000000000001,27.0,0.5,0.5,20712.00832212231,1.150667129006795,False,0,0,1
2025-07-21 01:00:00,1924,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22032.0,2160.0,18750.0,18750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8522727272727273,6.9949636261891435,2680.5,2680.5,20680.5,0.0,2680.5,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20680.5,1.1489166666666666,False,0,0,1
2025-07-21 01:15:00,1925,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22007.068714174606,2160.0,18490.29910598527,18490.29910598527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8404681411811485,6.983327638983977,2647.777687354144,2647.777687354144,20647.777687354144,0.0,2647.777687354144,0.0,21090.0,20647.777687354144,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20647.777687354144,1.1470987604085636,False,0,0,1
2025-07-21 01:30:00,1926,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21981.31924278172,2160.0,18222.075445642837,18222.075445642837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.828276156620129,6.971003965699149,2613.9815061509976,2613.9815061509976,20613.981506150998,0.0,2613.9815061509976,0.0,21090.0,20613.981506150998,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20613.981506150998,1.1452211947861666,False,0,0,1
2025-07-21 01:45:00,1927,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21954.861849010966,2160.0,17946.477593864074,17946.477593864074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8157489815392761,6.958005084994196,2579.2561768268733,2579.2561768268733,20579.25617682687,0.0,2579.2561768268733,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20579.25617682687,1.1432920098237151,False,0,0,1
2025-07-21 02:00:00,1928,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21927.809827484285,2160.0,17664.685702961455,17664.685702961455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8029402592255207,6.944347099805879,2543.7503985731432,2543.7503985731432,20543.750398573142,0.0,2543.7503985731432,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20543.750398573142,1.1413194665873967,False,0,0,1
2025-07-21 02:15:00,1929,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21900.279019110967,2160.0,21063.39093986884,21063.39093986884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9574268609031291,7.087308628315643,2971.987258423474,2971.987258423474,20971.987258423473,0.0,2971.987258423474,0.0,21090.0,21090.000000000007,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.972358866319027,0.5,0.5,20971.987258423473,1.1651104032457484,False,0,0,1
2025-07-21 02:30:00,1930,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21872.38731503906,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.000000000015,0.0,0,,0.0,0.0,,0.0,0.5,26.972358866319027,26.97691960668341,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-21 02:45:00,1931,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21844.25415182742,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.97691960668341,26.979256789507335,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-21 03:00:00,1932,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21816.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.979256789507332,26.979373470066353,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-21 03:15:00,1933,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21787.745848172577,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,20496.36,0.0,0,,0.0,0.0,,0.0,0.5,26.979373470066353,26.977282138685712,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-21 03:30:00,1934,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21759.612684960935,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,20496.36,0.0,0,,0.0,0.0,,0.0,0.5,26.977282138685712,26.973004667668178,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-21 03:45:00,1935,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21731.720980889033,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,20813.7,0.0,0,,0.0,0.0,,0.0,0.5,26.973004667668178,26.966572218044497,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-21 04:00:00,1936,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21704.190172515708,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21076.5,0.0,0,,0.0,0.0,,0.0,0.5,26.966572218044497,26.958025106545783,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-21 04:15:00,1937,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21677.138150989034,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21076.5,0.0,0,,0.0,0.0,,0.0,0.5,26.958025106545783,26.94741263336748,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-21 04:30:00,1938,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21650.68075721828,2160.0,16500.000000000033,16500.000000000033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7500000000000014,6.883604505632039,2397.000000000005,2397.000000000005,20397.000000000004,0.0,2397.000000000005,0.0,21090.0,21076.500000000015,0.0,0,,0.0,0.0,,0.0,0.5,26.94741263336748,26.934792871462466,0.5,0.5,20397.000000000004,1.1331666666666669,False,0,0,1
2025-07-21 04:45:00,1939,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.934792871462466,26.8789824182656,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 05:00:00,1940,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,13.5,13.5,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21600.0,2160.0,19474.506082623837,19474.506082623837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8852048219374471,7.0259730267309894,2771.7877664106036,2771.7877664106036,20758.287766410605,0.0,2758.2877664106036,0.0,21090.0,21076.5,0.0,0,,0.0,0.0,,0.0,0.5,26.8789824182656,26.840479346543177,0.5,0.5,20771.787766410605,1.1539882092450335,False,0,0,1
2025-07-21 05:15:00,1941,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,13.5,13.5,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21076.5,0.0,3076.5,0.0,21090.0,21076.5,0.0,0,,0.0,0.0,,0.0,0.5,26.840479346543177,26.781376154854463,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 05:30:00,1942,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,13.5,13.5,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21076.5,0.0,3076.5,0.0,21090.0,21076.5,0.0,0,,0.0,0.0,,0.0,0.5,26.781376154854463,26.720810215754362,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 05:45:00,1943,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,13.5,13.5,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21076.5,0.0,3076.5,0.0,21090.0,21076.5,0.0,0,,0.0,0.0,,0.0,0.5,26.720810215754362,26.65887773703112,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 06:00:00,1944,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,276.3,276.3,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20813.7,0.0,2813.7,0.0,21090.0,20813.7,0.0,0,,0.0,0.0,,0.0,0.5,26.65887773703112,26.595681695895276,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 06:15:00,1945,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,276.3,276.3,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20813.7,0.0,2813.7,0.0,21090.0,20813.7,0.0,0,,0.0,0.0,,0.0,0.5,26.595681695895273,26.53133139285345,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 06:30:00,1946,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,276.3,276.3,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20813.7,0.0,2813.7,0.0,21090.0,20813.7,0.0,0,,0.0,0.0,,0.0,0.5,26.53133139285345,26.46594197853382,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 06:45:00,1947,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,276.3,276.3,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20813.7,0.0,2813.7,0.0,21090.0,20813.7,0.0,0,,0.0,0.0,,0.0,0.5,26.46594197853382,26.399633955489357,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
