timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-26 08:00:00,2432,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,1115.94,1115.94,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21398.720043043122,2160.0,17644.588408470325,17644.588408470325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8020267458395602,6.943358436820115,2541.218139467261,2541.218139467261,19425.278139467264,0.0,1425.278139467261,0.0,21090.0,20600.94,0.0,0,,0.0,0.0,,0.0,0.5,26.127783403900754,26.091505212553027,0.5,0.5,20541.218139467263,1.141178785525959,False,0,0,1
2025-07-26 08:15:00,2433,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,1115.94,1115.94,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16884.06,0.0,0.0,1115.94,21090.0,20811.6,0.0,0,,0.0,0.0,,0.0,0.5,26.091505212553027,26.187263992518808,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-26 08:30:00,2434,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,1115.94,1115.94,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16884.06,0.0,0.0,1115.94,21090.0,20811.60000000001,0.0,0,,0.0,0.0,,0.0,0.5,26.187263992518808,26.282124368489526,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-26 08:45:00,2435,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,1115.94,1115.94,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16884.06,0.0,0.0,1115.94,21090.0,20811.60000000002,0.0,0,,0.0,0.0,,0.0,0.5,26.282124368489526,26.376234680257472,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-26 09:00:00,2436,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,27.0,23.0,18000.0,1768.26,1768.26,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16231.74,0.0,0.0,1768.26,21090.0,20811.600000000013,0.0,0,,0.0,0.0,,0.0,0.5,26.376234680257472,26.469743360181024,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-26 09:15:00,2437,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,1768.26,1768.26,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16231.74,0.0,0.0,1768.26,21090.0,20811.6,0.0,0,,0.0,0.0,,0.0,0.5,26.469743360181024,26.562798315120705,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-26 09:30:00,2438,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,1768.26,1768.26,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16231.74,0.0,0.0,1768.26,21090.0,20684.431742948193,0.0,0,,0.0,0.0,,0.0,0.5,26.562798315120705,26.655546310526788,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-26 09:45:00,2439,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,1768.26,1768.26,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16231.74,0.0,0.0,1768.26,21090.0,20668.74,0.0,0,,0.0,0.0,,0.0,0.5,26.655546310526788,26.748132359316465,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-26 10:00:00,2440,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,1449.36,1449.36,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16550.64,0.0,0.0,1449.36,21090.0,20668.740000000063,0.0,0,,0.0,0.0,,0.0,0.5,26.748132359316465,26.840699118158053,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-26 10:15:00,2441,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,1449.36,1449.36,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21406.926184058117,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16550.64,0.0,0.0,1449.36,21090.0,20811.6,0.0,0,,0.0,0.0,,0.0,0.5,26.840699118158053,26.933386293747944,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-26 10:30:00,2442,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,1449.36,1449.36,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21416.88404195512,2160.0,8000.000000001014,8000.000000001014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.0000000000001268,7.104795737122652,1126.0000000001278,1126.0000000001278,17676.640000000127,0.0,0.0,323.3599999998721,21090.0,20811.60000000004,0.0,0,,0.0,0.0,,0.0,0.5,26.93338629374795,26.96633006162336,0.5,0.5,19126.000000000127,1.0625555555555626,False,1,0,0
2025-07-26 10:45:00,2443,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,1449.36,1449.36,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21428.550975657876,2160.0,8000.000000000304,8000.000000000304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.000000000000038,7.104795737122558,1126.0000000000427,1126.0000000000427,17676.640000000043,0.0,0.0,323.35999999995715,21090.0,20811.6,0.0,0,,0.0,0.0,,0.0,0.5,26.96633006162336,27.0,0.5,0.5,19126.000000000044,1.062555555555558,False,1,0,0
2025-07-26 11:00:00,2444,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,1175.58,1175.58,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,21441.87702556512,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19221.42,0.0,1221.42,0.0,21090.0,20600.94,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.970771642622275,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-26 11:15:00,2445,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,1175.58,1175.58,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,21456.805127485302,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19221.42,0.0,1221.42,0.0,21090.0,20668.74,0.0,0,,0.0,0.0,,0.0,0.5,26.970771642622275,26.942873952717314,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-26 11:30:00,2446,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,1175.58,1175.58,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,21473.271356994184,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19221.42,0.0,1221.42,0.0,21090.0,20811.6,0.0,0,,0.0,0.0,,0.0,0.5,26.942873952717314,26.916419611498448,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-26 11:45:00,2447,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,1175.58,1175.58,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,21491.20520316908,2160.0,16499.999999999563,16499.999999999563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7499999999999801,6.883604505632016,2396.999999999945,2396.999999999945,19221.419999999947,0.0,1221.419999999945,0.0,21090.0,20811.6,0.0,0,,0.0,0.0,,0.0,0.5,26.916419611498448,26.891515157681358,0.5,0.5,20396.999999999945,1.1331666666666635,False,0,0,1
2025-07-26 12:00:00,2448,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,489.06,489.06,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20600.94,0.0,2600.94,0.0,21090.0,20811.6,0.0,0,,0.0,0.0,,0.0,0.5,26.891515157681358,26.827010531054356,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 12:15:00,2449,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,489.06,489.06,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20600.94,0.0,2600.94,0.0,21090.0,20811.6,0.0,0,,0.0,0.0,,0.0,0.5,26.827010531054352,26.764480675557547,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 12:30:00,2450,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,489.06,489.06,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20600.94,0.0,2600.94,0.0,21090.0,20811.6,0.0,0,,0.0,0.0,,0.0,0.5,26.764480675557547,26.70400977352849,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 12:45:00,2451,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,489.06,489.06,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20600.94,0.0,2600.94,0.0,21090.0,20811.6,0.0,0,,0.0,0.0,,0.0,0.5,26.70400977352849,26.645674223187985,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 13:00:00,2452,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,278.4,278.4,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20811.6,0.0,2811.6,0.0,21090.0,20811.6,0.0,0,,0.0,0.0,,0.0,0.5,26.645674223187985,26.589542305682553,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 13:15:00,2453,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,278.4,278.4,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20811.6,0.0,2811.6,0.0,21090.0,20811.6,0.0,0,,0.0,0.0,,0.0,0.5,26.589542305682553,26.5356738869182,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 13:30:00,2454,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,30.703899405809462,26.703899405809462,18000.0,278.4,278.4,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20811.6,0.0,2811.6,0.0,21090.0,21070.92,0.0,0,,0.0,0.0,,0.0,0.5,26.5356738869182,26.484120155461966,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 13:45:00,2455,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,278.4,278.4,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20811.6,0.0,2811.6,0.0,21090.0,21070.92,0.0,0,,0.0,0.0,,0.0,0.5,26.484120155461966,26.43492339763351,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 14:00:00,2456,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,421.26,421.26,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20668.74,0.0,2668.74,0.0,21090.0,21070.920000000006,0.0,0,,0.0,0.0,,0.0,0.5,26.43492339763351,26.38811681074961,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 14:15:00,2457,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,421.26,421.26,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20668.74,0.0,2668.74,0.0,21090.0,21058.127088583162,0.0,0,,0.0,0.0,,0.0,0.5,26.38811681074961,26.3437243553211,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 14:30:00,2458,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,421.26,421.26,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20668.74,0.0,2668.74,0.0,21090.0,21070.92,0.0,0,,0.0,0.0,,0.0,0.5,26.3437243553211,26.301760646834992,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 14:45:00,2459,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,421.26,421.26,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20668.74,0.0,2668.74,0.0,21090.0,21070.92,0.0,0,,0.0,0.0,,0.0,0.5,26.301760646834992,26.26223088758503,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 15:00:00,2460,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,532.44,532.44,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20557.56,0.0,2557.56,0.0,21090.0,21070.92,0.0,0,,0.0,0.0,,0.0,0.5,26.26223088758503,26.225130838842368,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 15:15:00,2461,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,33.39241877538086,29.39241877538086,18000.0,532.44,532.44,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21844.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20557.56,0.0,2557.56,0.0,21090.0,21070.92,0.0,0,,0.0,0.0,,0.0,0.5,26.225130838842368,26.1904468334854,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 15:30:00,2462,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,532.44,532.44,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20557.56,0.0,2557.56,0.0,21090.0,21070.92,0.0,0,,0.0,0.0,,0.0,0.5,26.1904468334854,26.158155829034474,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 15:45:00,2463,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,532.44,532.44,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20557.56,0.0,2557.56,0.0,21090.0,21070.92,0.0,0,,0.0,0.0,,0.0,0.5,26.158155829034474,26.1282255008642,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 16:00:00,2464,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,608.4,608.4,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21927.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20481.6,0.0,2481.6,0.0,21090.0,21070.92000000002,0.0,0,,0.0,0.0,,0.0,0.5,26.1282255008642,26.100614375194052,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 16:15:00,2465,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,608.4,608.4,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21954.861849010966,2160.0,21999.999999999996,21999.999999999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999999,7.119741100323624,3089.9999999999995,3089.9999999999995,20481.6,0.0,2481.5999999999995,0.0,21090.0,21070.92,0.0,0,,0.0,0.0,,0.0,0.5,26.100614375194052,26.07527200128757,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 16:30:00,2466,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,608.4,608.4,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21981.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20481.6,0.0,2481.6,0.0,21090.0,21070.92000000001,0.0,0,,0.0,0.0,,0.0,0.5,26.07527200128757,26.05213916212265,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 16:45:00,2467,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,608.4,608.4,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,22007.068714174606,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20481.6,0.0,2481.6,0.0,21090.0,21070.920000000304,0.0,0,,0.0,0.0,,0.0,0.5,26.05213916212265,26.0311481226306,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 17:00:00,2468,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,269.4,269.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22032.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20820.6,0.0,2820.6,0.0,21090.0,21070.92,0.0,0,,0.0,0.0,,0.0,0.5,26.0311481226306,26.012222914440805,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 17:15:00,2469,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,269.4,269.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22056.006340664466,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20820.6,0.0,2820.6,0.0,21090.0,21070.92,0.0,0,,0.0,0.0,,0.0,0.5,26.012222914440805,25.99527965591149,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 17:30:00,2470,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,269.4,269.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22078.984937331767,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20820.6,0.0,2820.6,0.0,21090.0,21070.92,0.0,0,,0.0,0.0,,0.0,0.5,25.99527965591149,25.980226906076034,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 17:45:00,2471,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,269.4,269.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22100.837392123227,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20127.6,0.0,2127.6,0.0,21090.0,21070.92,0.0,0,,0.0,0.0,,0.0,0.5,25.980226906076034,26.00821605098898,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-26 18:00:00,2472,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,19.08,19.08,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22121.470129472586,2160.0,20580.8282967665,20580.8282967665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9354921953075682,7.069572281792306,2911.184365392579,2911.184365392579,20892.104365392577,0.0,2892.104365392579,0.0,21090.0,21070.92,0.0,0,,0.0,0.0,,0.0,0.5,26.00821605098898,26.007053477341465,0.5,0.5,20911.18436539258,1.1617324647440321,False,0,0,1
2025-07-26 18:15:00,2473,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,19.08,19.08,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22140.794796830916,2160.0,22000.00000000024,22000.00000000024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000109,7.119741100323632,3090.0000000000305,3090.0000000000305,21070.920000000027,0.0,3070.9200000000305,0.0,21090.0,21070.920000000027,0.0,0,,0.0,0.0,,0.0,0.5,26.007053477341465,25.99676339503383,0.5,0.5,21090.00000000003,1.1716666666666682,False,0,0,1
2025-07-26 18:30:00,2474,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,19.08,19.08,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22158.728643005812,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21070.92,0.0,3070.92,0.0,21090.0,21070.92,0.0,0,,0.0,0.0,,0.0,0.5,25.99676339503383,25.987932276171595,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 18:45:00,2475,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,19.08,19.08,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22175.194872514698,2160.0,21999.999999999254,21999.999999999254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999661,7.1197411003236,3089.999999999906,3089.999999999906,21070.919999999904,0.0,3070.919999999906,0.0,21090.0,21070.919999999904,0.0,0,,0.0,0.0,,0.0,0.5,25.987932276171595,25.980437256533346,0.5,0.5,21089.999999999905,1.1716666666666613,False,0,0,1
2025-07-26 19:00:00,2476,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22190.122974434875,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,20964.0,0.0,0,,0.0,0.0,,0.0,0.5,25.980437256533346,26.13915065434307,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-26 19:15:00,2477,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22203.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,20964.00000000004,0.0,0,,0.0,0.0,,0.0,0.5,26.13915065434307,26.298012386939117,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-26 19:30:00,2478,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22215.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,20964.000000000007,0.0,0,,0.0,0.0,,0.0,0.5,26.298012386939117,26.456892001484842,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-26 19:45:00,2479,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22225.073815941883,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,20964.000000000007,0.0,0,,0.0,0.0,,0.0,0.5,26.45689200148484,26.615655875846947,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-26 20:00:00,2480,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22233.279956956878,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,20964.000000000007,0.0,0,,0.0,0.0,,0.0,0.5,26.615655875846947,26.774167808182565,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-26 20:15:00,2481,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22239.699241134196,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,20964.000000000007,0.0,0,,0.0,0.0,,0.0,0.5,26.774167808182565,26.93228961747515,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-26 20:30:00,2482,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22244.304180113482,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,20964.000000000007,0.0,0,,0.0,0.0,,0.0,0.5,26.93228961747515,26.966131752448216,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-26 20:45:00,2483,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22247.07505483908,2160.0,16499.99999999968,16499.99999999968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7499999999999855,6.8836045056320225,2396.9999999999595,2396.9999999999595,20396.99999999996,0.0,2396.9999999999595,0.0,21090.0,20964.000000000022,0.0,0,,0.0,0.0,,0.0,0.5,26.966131752448216,27.0,0.5,0.5,20396.99999999996,1.1331666666666644,False,0,0,1
2025-07-26 21:00:00,2484,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,22248.0,2160.0,20999.99999999985,20999.99999999985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9545454545454478,7.085020242914974,2963.9999999999814,2963.9999999999814,20963.99999999998,0.0,2963.9999999999814,0.0,21090.0,20963.99999999998,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20963.99999999998,1.1646666666666656,False,0,0,1
2025-07-26 21:15:00,2485,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,22247.07505483908,2160.0,20990.365154573476,20990.365154573476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9541075070260671,7.08467134900641,2962.7860094762577,2962.7860094762577,20962.78600947626,0.0,2962.7860094762577,0.0,21090.0,20962.78600947626,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20962.78600947626,1.164599222748681,False,0,0,1
2025-07-26 21:30:00,2486,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,22244.304180113482,2160.0,20961.501876181883,20961.501876181883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9527955398264493,7.083624447981745,2959.1492363989173,2959.1492363989173,20959.149236398916,0.0,2959.1492363989173,0.0,21090.0,20959.149236398916,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20959.149236398916,1.1643971797999397,False,0,0,1
2025-07-26 21:45:00,2487,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,22239.699241134196,2160.0,20913.533761814546,20913.533761814546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9506151709915702,7.081878891234077,2953.1052539886327,2953.1052539886327,20953.105253988633,0.0,2953.1052539886327,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20953.105253988633,1.1640614029993686,False,0,0,1
2025-07-26 22:00:00,2488,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,22233.279956956878,2160.0,20846.666218300907,20846.666218300907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9475757371954957,7.079433628865289,2944.6799435059143,2944.6799435059143,20944.679943505915,0.0,2944.6799435059143,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20944.679943505915,1.163593330194773,False,0,0,1
2025-07-26 22:15:00,2489,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,22225.073815941883,2160.0,20761.185582728103,20761.185582728103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9436902537603683,7.0762872568684205,2933.909383423741,2933.909383423741,20933.909383423743,0.0,2933.909383423741,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20933.909383423743,1.1629949657457634,False,0,0,1
2025-07-26 22:30:00,2490,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,22215.115958044873,2160.0,20657.45789630095,20657.45789630095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9389753589227705,7.072438084202461,2920.83969493392,2920.83969493392,20920.83969493392,0.0,2920.83969493392,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20920.83969493392,1.1622688719407732,False,0,0,1
2025-07-26 22:45:00,2491,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,22203.44902434212,2160.0,20535.927336896977,20535.927336896977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9334512425862262,7.067884220767282,2905.5268444490193,2905.5268444490193,20905.52684444902,0.0,2905.5268444490193,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20905.52684444902,1.1614181580249456,False,0,0,1
2025-07-26 23:00:00,2492,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,22190.122974434875,2160.0,20397.11431702974,20397.11431702974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9271415598649881,7.062623687555466,2888.036403945747,2888.036403945747,20888.03640394575,0.0,2888.036403945747,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20888.03640394575,1.160446466885875,False,0,0,1
2025-07-26 23:15:00,2493,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,22175.194872514698,2160.0,20241.61325536132,20241.61325536132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9200733297891509,7.056654550509096,2868.4432701755263,2868.4432701755263,20868.443270175525,0.0,2868.4432701755263,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20868.443270175525,1.1593579594541958,False,0,0,1
2025-07-26 23:30:00,2494,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,22158.728643005812,2160.0,20070.09003131041,20070.09003131041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9122768196050186,7.049975079836472,2846.8313439451117,2846.8313439451117,20846.831343945112,0.0,2846.8313439451117,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20846.831343945112,1.1581572968858396,False,0,0,1
2025-07-26 23:45:00,2495,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,22140.794796830916,2160.0,19883.27913365519,19883.27913365519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.903785415166145,7.0425839367347125,2823.2931708406522,2823.2931708406522,20823.293170840654,0.0,2823.2931708406522,0.0,21090.0,21090.000000011525,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20823.293170840654,1.1568496206022585,False,0,0,1
2025-07-27 00:00:00,2496,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22121.470129472586,2160.0,19681.98051533961,19681.98051533961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8946354779699822,7.034480389609808,2797.9295449327906,2797.9295449327906,20797.92954493279,0.0,2797.9295449327906,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20797.92954493279,1.155440530274044,False,0,0,1
2025-07-27 00:15:00,2497,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22100.837392123227,2160.0,19467.056167950148,19467.056167950148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8848661894522795,7.025664561958373,2770.8490771617185,2770.8490771617185,20770.849077161718,0.0,2770.8490771617185,0.0,21090.0,21090.000000000106,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20770.849077161718,1.1539360598423176,False,0,0,1
2025-07-27 00:30:00,2498,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22078.984937331767,2160.0,19239.4264305392,19239.4264305392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8745193832063273,7.016137714084916,2742.1677302479393,2742.1677302479393,20742.16773024794,0.0,2742.1677302479393,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20742.16773024794,1.1523426516804411,False,0,0,1
2025-07-27 00:45:00,2499,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22056.006340664466,2160.0,19000.066048588356,19000.066048588356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8636393658449253,7.005902560697491,2712.008322122133,2712.008322122133,20712.008322122132,0.0,2712.008322122133,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20712.008322122132,1.1506671290067851,False,0,0,1
2025-07-27 01:00:00,2500,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22032.0,2160.0,18750.0,18750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8522727272727273,6.9949636261891435,2680.5,2680.5,20680.5,0.0,2680.5,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20680.5,1.1489166666666666,False,0,0,1
2025-07-27 01:15:00,2501,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22007.068714174606,2160.0,18490.29910598527,18490.29910598527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8404681411811485,6.983327638983977,2647.777687354144,2647.777687354144,20647.777687354144,0.0,2647.777687354144,0.0,21090.0,20647.777687354144,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20647.777687354144,1.1470987604085636,False,0,0,1
2025-07-27 01:30:00,2502,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21981.31924278172,2160.0,18222.075445642837,18222.075445642837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.828276156620129,6.971003965699149,2613.9815061509976,2613.9815061509976,20613.981506150998,0.0,2613.9815061509976,0.0,21090.0,20613.981506150998,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20613.981506150998,1.1452211947861666,False,0,0,1
2025-07-27 01:45:00,2503,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21954.861849010966,2160.0,17946.477593864074,17946.477593864074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8157489815392761,6.958005084994196,2579.2561768268733,2579.2561768268733,20579.25617682687,0.0,2579.2561768268733,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20579.25617682687,1.1432920098237151,False,0,0,1
2025-07-27 02:00:00,2504,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21927.809827484285,2160.0,17664.685702961455,17664.685702961455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8029402592255207,6.944347099805879,2543.7503985731432,2543.7503985731432,20543.750398573142,0.0,2543.7503985731432,0.0,21090.0,21090.00000000001,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20543.750398573142,1.1413194665873967,False,0,0,1
2025-07-27 02:15:00,2505,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21900.279019110967,2160.0,21063.39093986884,21063.39093986884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9574268609031291,7.087308628315643,2971.987258423474,2971.987258423474,20971.987258423473,0.0,2971.987258423474,0.0,21090.0,21090.000000000007,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.972358866319027,0.5,0.5,20971.987258423473,1.1651104032457484,False,0,0,1
2025-07-27 02:30:00,2506,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21872.38731503906,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.000000000015,0.0,0,,0.0,0.0,,0.0,0.5,26.972358866319027,26.97691960668341,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-27 02:45:00,2507,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21844.25415182742,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.97691960668341,26.979256789507335,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-27 03:00:00,2508,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21816.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.979256789507332,26.979373470066353,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-27 03:15:00,2509,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21787.745848172577,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,20764.02,0.0,0,,0.0,0.0,,0.0,0.5,26.979373470066353,26.977282138685712,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-27 03:30:00,2510,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21759.612684960935,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,20764.02,0.0,0,,0.0,0.0,,0.0,0.5,26.977282138685712,26.973004667668178,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-27 03:45:00,2511,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21731.720980889033,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,20963.76,0.0,0,,0.0,0.0,,0.0,0.5,26.973004667668178,26.966572218044497,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-27 04:00:00,2512,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21704.190172515708,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.966572218044497,26.958025106545783,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-27 04:15:00,2513,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21677.138150989034,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.958025106545783,26.94741263336748,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-27 04:30:00,2514,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21650.68075721828,2160.0,16500.000000000033,16500.000000000033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7500000000000014,6.883604505632039,2397.000000000005,2397.000000000005,20397.000000000004,0.0,2397.000000000005,0.0,21090.0,21090.000000000015,0.0,0,,0.0,0.0,,0.0,0.5,26.94741263336748,26.934792871462466,0.5,0.5,20397.000000000004,1.1331666666666669,False,0,0,1
2025-07-27 04:45:00,2515,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.934792871462466,26.8789824182656,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 05:00:00,2516,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21600.0,2160.0,19474.506082623837,19474.506082623837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8852048219374471,7.0259730267309894,2771.7877664106036,2771.7877664106036,20771.787766410605,0.0,2771.7877664106036,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.8789824182656,26.840479346543177,0.5,0.5,20771.787766410605,1.1539882092450335,False,0,0,1
2025-07-27 05:15:00,2517,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.840479346543177,26.781376154854463,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 05:30:00,2518,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.781376154854463,26.720810215754362,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 05:45:00,2519,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.720810215754362,26.65887773703112,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 06:00:00,2520,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,126.24,126.24,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20963.76,0.0,2963.76,0.0,21090.0,20963.76,0.0,0,,0.0,0.0,,0.0,0.5,26.65887773703112,26.595681695895276,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 06:15:00,2521,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,126.24,126.24,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20963.76,0.0,2963.76,0.0,21090.0,20963.76,0.0,0,,0.0,0.0,,0.0,0.5,26.595681695895273,26.53133139285345,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 06:30:00,2522,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,126.24,126.24,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20963.76,0.0,2963.76,0.0,21090.0,20963.76,0.0,0,,0.0,0.0,,0.0,0.5,26.53133139285345,26.46594197853382,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 06:45:00,2523,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,126.24,126.24,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20963.76,0.0,2963.76,0.0,21090.0,20963.76,0.0,0,,0.0,0.0,,0.0,0.5,26.46594197853382,26.399633955489357,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 07:00:00,2524,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,325.98,325.98,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20764.02,0.0,2764.02,0.0,21090.0,20764.02,0.0,0,,0.0,0.0,,0.0,0.5,26.399633955489357,26.332532657112008,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 07:15:00,2525,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,325.98,325.98,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,21428.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20764.02,0.0,2764.02,0.0,21090.0,20764.02,0.0,0,,0.0,0.0,,0.0,0.5,26.332532657112008,26.264767705889025,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 07:30:00,2526,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,325.98,325.98,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,21416.88404195512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20764.02,0.0,2764.02,0.0,21090.0,20764.02,0.0,0,,0.0,0.0,,0.0,0.5,26.264767705889025,26.196472453321146,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 07:45:00,2527,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,325.98,325.98,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,21406.926184058117,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20764.02,0.0,2764.02,0.0,21090.0,20764.02,0.0,0,,0.0,0.0,,0.0,0.5,26.196472453321146,26.127783403900757,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 08:00:00,2528,robust_dr_day_ahead_10_h6_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,684.54,684.54,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21398.720043043122,2160.0,17644.588408470325,17644.588408470325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8020267458395602,6.943358436820115,2541.218139467261,2541.218139467261,19856.67813946726,0.0,1856.6781394672612,0.0,21090.0,20386.92,0.0,0,,0.0,0.0,,0.0,0.5,26.127783403900754,26.091505212553027,0.5,0.5,20541.218139467263,1.141178785525959,False,0,0,1
