timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-15 21:15:00,1429,robust_dr_day_ahead_10_soc0p2_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,22247.07505483908,2160.0,20990.365154573476,20990.365154573476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9541075070260671,7.08467134900641,2962.7860094762577,2962.7860094762577,20962.78600947626,0.0,2962.7860094762577,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.2,0.2,20962.78600947626,1.164599222748681,False,0,0,1
2025-07-15 21:30:00,1430,robust_dr_day_ahead_10_soc0p2_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,22244.304180113482,2160.0,20961.501876181883,20961.501876181883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9527955398264493,7.083624447981745,2959.1492363989173,2959.1492363989173,20959.149236398916,0.0,2959.1492363989173,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.2,0.2,20959.149236398916,1.1643971797999397,False,0,0,1
2025-07-15 21:45:00,1431,robust_dr_day_ahead_10_soc0p2_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,22239.699241134196,2160.0,20913.533761814546,20913.533761814546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9506151709915702,7.081878891234077,2953.1052539886327,2953.1052539886327,20953.105253988633,0.0,2953.1052539886327,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.2,0.2,20953.105253988633,1.1640614029993686,False,0,0,1
2025-07-15 22:00:00,1432,robust_dr_day_ahead_10_soc0p2_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,22233.279956956878,2160.0,20846.666218300907,20846.666218300907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9475757371954957,7.079433628865289,2944.6799435059143,2944.6799435059143,20944.679943505915,0.0,2944.6799435059143,0.0,21090.00000000009,21070.38,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.2,0.2,20944.679943505915,1.163593330194773,False,0,0,1
2025-07-15 22:15:00,1433,robust_dr_day_ahead_10_soc0p2_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,22225.073815941883,2160.0,20761.185582728103,20761.185582728103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9436902537603683,7.0762872568684205,2933.909383423741,2933.909383423741,20933.909383423743,0.0,2933.909383423741,0.0,21090.00000000009,21070.38,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.2,0.2,20933.909383423743,1.1629949657457634,False,0,0,1
2025-07-15 22:30:00,1434,robust_dr_day_ahead_10_soc0p2_mpc_no_tes,mpc_no_tes,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,22215.115958044873,2160.0,20657.45789630095,20657.45789630095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9389753589227705,7.072438084202461,2920.83969493392,2920.83969493392,20920.83969493392,0.0,2920.83969493392,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.2,0.2,20920.83969493392,1.1622688719407732,False,0,0,1
2025-07-15 22:45:00,1435,robust_dr_day_ahead_10_soc0p2_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,22203.44902434212,2160.0,20535.927336896977,20535.927336896977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9334512425862262,7.067884220767282,2905.5268444490193,2905.5268444490193,20905.52684444902,0.0,2905.5268444490193,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.2,0.2,20905.52684444902,1.1614181580249456,False,0,0,1
2025-07-15 23:00:00,1436,robust_dr_day_ahead_10_soc0p2_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,22190.122974434875,2160.0,20397.11431702974,20397.11431702974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9271415598649881,7.062623687555466,2888.036403945747,2888.036403945747,20888.03640394575,0.0,2888.036403945747,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.2,0.2,20888.03640394575,1.160446466885875,False,0,0,1
2025-07-15 23:15:00,1437,robust_dr_day_ahead_10_soc0p2_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,22175.194872514698,2160.0,20241.61325536132,20241.61325536132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9200733297891509,7.056654550509096,2868.4432701755263,2868.4432701755263,20868.443270175525,0.0,2868.4432701755263,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.2,0.2,20868.443270175525,1.1593579594541958,False,0,0,1
2025-07-15 23:30:00,1438,robust_dr_day_ahead_10_soc0p2_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,22158.728643005812,2160.0,20070.09003131041,20070.09003131041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9122768196050186,7.049975079836472,2846.8313439451117,2846.8313439451117,20846.831343945112,0.0,2846.8313439451117,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.2,0.2,20846.831343945112,1.1581572968858396,False,0,0,1
2025-07-15 23:45:00,1439,robust_dr_day_ahead_10_soc0p2_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,22140.794796830916,2160.0,21999.99999999975,21999.99999999975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999886,7.119741100323616,3089.999999999968,3089.999999999968,21089.999999999967,0.0,3089.999999999968,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.984124593502415,0.2,0.2,21089.999999999967,1.1716666666666649,False,0,0,1
2025-07-16 00:00:00,1440,robust_dr_day_ahead_10_soc0p2_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22121.470129472586,2160.0,21999.99999999986,21999.99999999986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999937,7.1197411003236235,3089.999999999981,3089.999999999981,21089.99999999998,0.0,3089.999999999981,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.984124593502415,26.96682874652901,0.2,0.2,21089.99999999998,1.1716666666666657,False,0,0,1
2025-07-16 00:15:00,1441,robust_dr_day_ahead_10_soc0p2_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22100.837392123227,2160.0,21999.99999999986,21999.99999999986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999937,7.1197411003236235,3089.999999999981,3089.999999999981,21089.99999999998,0.0,3089.999999999981,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.96682874652901,26.948018256089412,0.2,0.2,21089.99999999998,1.1716666666666657,False,0,0,1
2025-07-16 00:30:00,1442,robust_dr_day_ahead_10_soc0p2_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22078.984937331767,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.00000000009,21090.00000000001,0.0,0,,0.0,0.0,,0.0,0.5,26.948018256089412,26.927606351627954,0.2,0.2,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 00:45:00,1443,robust_dr_day_ahead_10_soc0p2_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22056.006340664466,2160.0,22000.000000000236,22000.000000000236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000107,7.119741100323632,3090.00000000003,3090.00000000003,21090.00000000003,0.0,3090.00000000003,0.0,21090.00000000009,21090.00000000003,0.0,0,,0.0,0.0,,0.0,0.5,26.927606351627954,26.90551406126446,0.2,0.2,21090.00000000003,1.1716666666666682,False,0,0,1
2025-07-16 01:00:00,1444,robust_dr_day_ahead_10_soc0p2_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22032.0,2160.0,22000.000000000236,22000.000000000236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000107,7.1197411003236235,3090.0000000000337,3090.0000000000337,21090.000000000033,0.0,3090.0000000000337,0.0,21090.00000000009,21090.000000000033,0.0,0,,0.0,0.0,,0.0,0.5,26.90551406126446,26.881670544669845,0.2,0.2,21090.000000000033,1.1716666666666684,False,0,0,1
2025-07-16 01:15:00,1445,robust_dr_day_ahead_10_soc0p2_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22007.068714174606,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.881670544669845,26.856013391150967,0.2,0.2,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 01:30:00,1446,robust_dr_day_ahead_10_soc0p2_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21981.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.856013391150967,26.828488881668065,0.2,0.2,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 01:45:00,1447,robust_dr_day_ahead_10_soc0p2_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21954.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.828488881668065,26.799052213662662,0.2,0.2,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 02:00:00,1448,robust_dr_day_ahead_10_soc0p2_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21927.809827484285,2160.0,22000.00000000033,22000.00000000033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.000000000000015,7.119741100323625,3090.0000000000464,3090.0000000000464,21090.000000000047,0.0,3090.0000000000464,0.0,21090.00000000009,21090.000000000047,0.0,0,,0.0,0.0,,0.0,0.5,26.799052213662662,26.76766768773302,0.2,0.2,21090.000000000047,1.1716666666666693,False,0,0,1
2025-07-16 02:15:00,1449,robust_dr_day_ahead_10_soc0p2_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21900.279019110967,2160.0,22000.00000000033,22000.00000000033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.000000000000015,7.119741100323625,3090.0000000000464,3090.0000000000464,21090.000000000047,0.0,3090.0000000000464,0.0,21090.00000000009,21090.000000000047,0.0,0,,0.0,0.0,,0.0,0.5,26.76766768773302,26.734308855357565,0.2,0.2,21090.000000000047,1.1716666666666693,False,0,0,1
2025-07-16 02:30:00,1450,robust_dr_day_ahead_10_soc0p2_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21872.38731503906,2160.0,22000.00000000022,22000.00000000022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.00000000000001,7.119741100323624,3090.000000000031,3090.000000000031,21090.00000000003,0.0,3090.000000000031,0.0,21090.00000000009,21090.00000000003,0.0,0,,0.0,0.0,,0.0,0.5,26.734308855357565,26.698958627033605,0.2,0.2,21090.00000000003,1.1716666666666682,False,0,0,1
2025-07-16 02:45:00,1451,robust_dr_day_ahead_10_soc0p2_mpc_no_tes,mpc_no_tes,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21844.25415182742,2160.0,22000.00000000033,22000.00000000033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.000000000000015,7.119741100323625,3090.0000000000464,3090.0000000000464,21090.000000000047,0.0,3090.0000000000464,0.0,21090.00000000009,21090.000000000047,0.0,0,,0.0,0.0,,0.0,0.5,26.698958627033605,26.661609340368056,0.2,0.2,21090.000000000047,1.1716666666666693,False,0,0,1
2025-07-16 03:00:00,1452,robust_dr_day_ahead_10_soc0p2_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21816.0,2160.0,21999.999999998872,21999.999999998872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999487,7.119741100323624,3089.9999999998417,3089.9999999998417,21089.99999999984,0.0,3089.9999999998417,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.661609340368052,26.622262787828493,0.2,0.2,21089.99999999984,1.1716666666666578,False,0,0,1
2025-07-16 03:15:00,1453,robust_dr_day_ahead_10_soc0p2_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21787.745848172577,2160.0,22000.00000000033,22000.00000000033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.000000000000015,7.119741100323625,3090.0000000000464,3090.0000000000464,21090.000000000047,0.0,3090.0000000000464,0.0,21090.00000000009,21090.000000000047,0.0,0,,0.0,0.0,,0.0,0.5,26.622262787828493,26.58093020403544,0.2,0.2,21090.000000000047,1.1716666666666693,False,0,0,1
2025-07-16 03:30:00,1454,robust_dr_day_ahead_10_soc0p2_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21759.612684960935,2160.0,22000.00000000033,22000.00000000033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.000000000000015,7.119741100323625,3090.0000000000464,3090.0000000000464,21090.000000000047,0.0,3090.0000000000464,0.0,21090.00000000009,21090.000000000047,0.0,0,,0.0,0.0,,0.0,0.5,26.58093020403544,26.537632212650312,0.2,0.2,21090.000000000047,1.1716666666666693,False,0,0,1
2025-07-16 03:45:00,1455,robust_dr_day_ahead_10_soc0p2_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21731.720980889033,2160.0,22000.00000000033,22000.00000000033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.000000000000015,7.119741100323625,3090.0000000000464,3090.0000000000464,21090.000000000047,0.0,3090.0000000000464,0.0,21090.00000000009,21090.000000000047,0.0,0,,0.0,0.0,,0.0,0.5,26.537632212650312,26.492398733086105,0.2,0.2,21090.000000000047,1.1716666666666693,False,0,0,1
2025-07-16 04:00:00,1456,robust_dr_day_ahead_10_soc0p2_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21704.190172515708,2160.0,22000.00000000033,22000.00000000033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.000000000000015,7.119741100323625,3090.0000000000464,3090.0000000000464,21090.000000000047,0.0,3090.0000000000464,0.0,21090.00000000009,21090.000000000047,0.0,0,,0.0,0.0,,0.0,0.5,26.492398733086105,26.445268847440282,0.2,0.2,21090.000000000047,1.1716666666666693,False,0,0,1
2025-07-16 04:15:00,1457,robust_dr_day_ahead_10_soc0p2_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21677.138150989034,2160.0,22000.00000000033,22000.00000000033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.000000000000015,7.119741100323625,3090.0000000000464,3090.0000000000464,21090.000000000047,0.0,3090.0000000000464,0.0,21090.00000000009,21090.000000000047,0.0,0,,0.0,0.0,,0.0,0.5,26.445268847440282,26.396290628219447,0.2,0.2,21090.000000000047,1.1716666666666693,False,0,0,1
2025-07-16 04:30:00,1458,robust_dr_day_ahead_10_soc0p2_mpc_no_tes,mpc_no_tes,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21650.68075721828,2160.0,22000.000000000015,22000.000000000015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000007,7.119741100323625,3090.000000000002,3090.000000000002,21090.0,0.0,3090.000000000002,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.396290628219447,26.34552092759339,0.2,0.2,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 04:45:00,1459,robust_dr_day_ahead_10_soc0p2_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21624.931285825387,2160.0,22000.000000000236,22000.000000000236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000107,7.1197411003236235,3090.0000000000337,3090.0000000000337,21090.000000000033,0.0,3090.0000000000337,0.0,21090.00000000009,21090.000000000033,0.0,0,,0.0,0.0,,0.0,0.5,26.34552092759339,26.293025129080785,0.2,0.2,21090.000000000033,1.1716666666666684,False,0,0,1
2025-07-16 05:00:00,1460,robust_dr_day_ahead_10_soc0p2_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,19.62,19.62,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21070.38,0.0,3070.38,0.0,21090.00000000009,21070.38,0.0,0,,0.0,0.0,,0.0,0.5,26.293025129080785,26.238876862729708,0.2,0.2,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 05:15:00,1461,robust_dr_day_ahead_10_soc0p2_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,19.62,19.62,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21070.38,0.0,3070.38,0.0,21090.00000000009,21070.38,0.0,0,,0.0,0.0,,0.0,0.5,26.238876862729708,26.183157685012443,0.2,0.2,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 05:30:00,1462,robust_dr_day_ahead_10_soc0p2_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,19.62,19.62,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21070.38,0.0,3070.38,0.0,21090.00000000009,21070.38,0.0,0,,0.0,0.0,,0.0,0.5,26.183157685012443,26.125956724805203,0.2,0.2,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 05:45:00,1463,robust_dr_day_ahead_10_soc0p2_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,19.62,19.62,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21070.38,0.0,3070.38,0.0,21090.00000000009,21070.38,0.0,0,,0.0,0.0,,0.0,0.5,26.125956724805203,26.067370296968548,0.2,0.2,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 06:00:00,1464,robust_dr_day_ahead_10_soc0p2_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,257.82,257.82,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20832.18,0.0,2832.18,0.0,21090.00000000009,20832.18,0.0,0,,0.0,0.0,,0.0,0.5,26.067370296968548,26.007501485183056,0.2,0.2,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 06:15:00,1465,robust_dr_day_ahead_10_soc0p2_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,257.82,257.82,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21491.20520316908,2160.0,22000.00000000048,22000.00000000048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000218,7.11974110032364,3090.0000000000605,3090.0000000000605,20832.180000000062,0.0,2832.1800000000603,0.0,21090.00000000009,20832.180000000062,0.0,0,,0.0,0.0,,0.0,0.5,26.007501485183052,25.94645969582648,0.2,0.2,21090.000000000062,1.1716666666666702,False,0,0,1
2025-07-16 06:30:00,1466,robust_dr_day_ahead_10_soc0p2_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,257.82,257.82,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20832.18,0.0,2832.18,0.0,21090.00000000009,20832.18,0.0,0,,0.0,0.0,,0.0,0.5,25.94645969582648,25.884360184802627,0.2,0.2,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 06:45:00,1467,robust_dr_day_ahead_10_soc0p2_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,257.82,257.82,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20832.18,0.0,2832.18,0.0,21090.00000000009,20832.18,0.0,0,,0.0,0.0,,0.0,0.5,25.884360184802627,25.821323559347903,0.2,0.2,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 07:00:00,1468,robust_dr_day_ahead_10_soc0p2_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,789.54,789.54,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20300.46,0.0,2300.46,0.0,21090.00000000009,20743.8,0.0,0,,0.0,0.0,,0.0,0.5,25.821323559347903,25.757475256948847,0.2,0.2,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 07:15:00,1469,robust_dr_day_ahead_10_soc0p2_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,789.54,789.54,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,21428.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20300.46,0.0,2300.46,0.0,21090.00000000009,20743.8,0.0,0,,0.0,0.0,,0.0,0.5,25.757475256948847,25.692945003601782,0.2,0.2,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 07:30:00,1470,robust_dr_day_ahead_10_soc0p2_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,789.54,789.54,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,21416.88404195512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20300.46,0.0,2300.46,0.0,21090.00000000009,20955.892625144465,0.0,0,,0.0,0.0,,0.0,0.5,25.692945003601782,25.62786625373427,0.2,0.2,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 07:45:00,1471,robust_dr_day_ahead_10_soc0p2_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,789.54,789.54,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,21406.926184058117,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20300.46,0.0,2300.46,0.0,21090.00000000009,21070.14,0.0,0,,0.0,0.0,,0.0,0.5,25.62786625373427,25.562375614186557,0.2,0.2,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 08:00:00,1472,robust_dr_day_ahead_10_soc0p2_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,992.82,992.82,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17007.18,0.0,0.0,992.82,21090.00000000009,20743.8,0.0,0,,0.0,0.0,,0.0,0.5,25.562375614186553,25.661612254719497,0.2,0.2,18000.0,1.0,False,0,0,0
2025-07-16 08:15:00,1473,robust_dr_day_ahead_10_soc0p2_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,992.82,992.82,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17007.18,0.0,0.0,992.82,21090.00000000009,21070.14,0.0,0,,0.0,0.0,,0.0,0.5,25.661612254719497,25.75978918257309,0.2,0.2,18000.0,1.0,False,0,0,0
2025-07-16 08:30:00,1474,robust_dr_day_ahead_10_soc0p2_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,992.82,992.82,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17007.18,0.0,0.0,992.82,21090.00000000009,21070.14,0.0,0,,0.0,0.0,,0.0,0.5,25.75978918257309,25.857054104349753,0.2,0.2,18000.0,1.0,False,0,0,0
2025-07-16 08:45:00,1475,robust_dr_day_ahead_10_soc0p2_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,992.82,992.82,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17007.18,0.0,0.0,992.82,21090.00000000009,21070.14,0.0,0,,0.0,0.0,,0.0,0.5,25.857054104349753,25.953555436353483,0.2,0.2,18000.0,1.0,False,0,0,0
2025-07-16 09:00:00,1476,robust_dr_day_ahead_10_soc0p2_mpc_no_tes,mpc_no_tes,27.0,23.0,18000.0,2004.0,2004.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15996.0,0.0,0.0,2004.0,21090.00000000009,21070.14,0.0,0,,0.0,0.0,,0.0,0.5,25.953555436353483,26.049441687023997,0.2,0.2,18000.0,1.0,False,0,0,0
2025-07-16 09:15:00,1477,robust_dr_day_ahead_10_soc0p2_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,2004.0,2004.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15996.0,0.0,0.0,2004.0,21090.00000000009,21070.14,0.0,0,,0.0,0.0,,0.0,0.5,26.049441687023997,26.144860838875186,0.2,0.2,18000.0,1.0,False,0,0,0
2025-07-16 09:30:00,1478,robust_dr_day_ahead_10_soc0p2_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,2004.0,2004.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15996.0,0.0,0.0,2004.0,21090.00000000009,21070.14,0.0,0,,0.0,0.0,,0.0,0.5,26.144860838875186,26.23995973258515,0.2,0.2,18000.0,1.0,False,0,0,0
2025-07-16 09:45:00,1479,robust_dr_day_ahead_10_soc0p2_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,2004.0,2004.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15996.0,0.0,0.0,2004.0,21090.00000000009,21070.14,0.0,0,,0.0,0.0,,0.0,0.5,26.23995973258515,26.334883455875747,0.2,0.2,18000.0,1.0,False,0,0,0
2025-07-16 10:00:00,1480,robust_dr_day_ahead_10_soc0p2_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,2354.4,2354.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15645.6,0.0,0.0,2354.4,21090.00000000009,21070.14,0.0,0,,0.0,0.0,,0.0,0.5,26.334883455875747,26.42977473979919,0.2,0.2,18000.0,1.0,False,0,0,0
2025-07-16 10:15:00,1481,robust_dr_day_ahead_10_soc0p2_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,2354.4,2354.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21406.926184058117,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15645.6,0.0,0.0,2354.4,21090.00000000009,21070.14,0.0,0,,0.0,0.0,,0.0,0.5,26.42977473979919,26.52477336501736,0.2,0.2,18000.0,1.0,False,0,0,0
2025-07-16 10:30:00,1482,robust_dr_day_ahead_10_soc0p2_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,2354.4,2354.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21416.88404195512,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15645.6,0.0,0.0,2354.4,21090.00000000009,21070.14,0.0,0,,0.0,0.0,,0.0,0.5,26.524773365017356,26.62001558061688,0.2,0.2,18000.0,1.0,False,0,0,0
2025-07-16 10:45:00,1483,robust_dr_day_ahead_10_soc0p2_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,2354.4,2354.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21428.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15645.6,0.0,0.0,2354.4,21090.00000000009,21070.14,0.0,0,,0.0,0.0,,0.0,0.5,26.62001558061688,26.71563353794918,0.2,0.2,18000.0,1.0,False,0,0,0
2025-07-16 11:00:00,1484,robust_dr_day_ahead_10_soc0p2_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,1962.66,1962.66,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19127.34,0.0,1127.34,0.0,21090.00000000009,21070.14,0.0,0,,0.0,0.0,,0.0,0.5,26.71563353794918,26.646754741920493,0.2,0.2,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 11:15:00,1485,robust_dr_day_ahead_10_soc0p2_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,1962.66,1962.66,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19127.34,0.0,1127.34,0.0,21090.00000000009,21070.14,0.0,0,,0.0,0.0,,0.0,0.5,26.646754741920493,26.57942964708198,0.2,0.2,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 11:30:00,1486,robust_dr_day_ahead_10_soc0p2_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,1962.66,1962.66,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19127.34,0.0,1127.34,0.0,21090.00000000009,21070.14,0.0,0,,0.0,0.0,,0.0,0.5,26.57942964708198,26.513769680082316,0.2,0.2,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 11:45:00,1487,robust_dr_day_ahead_10_soc0p2_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,1962.66,1962.66,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19127.34,0.0,1127.34,0.0,21090.00000000009,21070.14,0.0,0,,0.0,0.0,,0.0,0.5,26.513769680082316,26.44988013212944,0.2,0.2,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 12:00:00,1488,robust_dr_day_ahead_10_soc0p2_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,2722.98,2722.98,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18367.02,0.0,367.02,0.0,21090.00000000009,21070.14,0.0,0,,0.0,0.0,,0.0,0.5,26.44988013212944,26.38785970252117,0.2,0.2,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 12:15:00,1489,robust_dr_day_ahead_10_soc0p2_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,2722.98,2722.98,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18367.02,0.0,367.02,0.0,21090.00000000009,21070.14,0.0,0,,0.0,0.0,,0.0,0.5,26.387859702521165,26.327800070434858,0.2,0.2,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 12:30:00,1490,robust_dr_day_ahead_10_soc0p2_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,2722.98,2722.98,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18367.02,0.0,367.02,0.0,21090.00000000009,21070.14,0.0,0,,0.0,0.0,,0.0,0.5,26.327800070434858,26.269785496809618,0.2,0.2,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 12:45:00,1491,robust_dr_day_ahead_10_soc0p2_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,2722.98,2722.98,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18367.02,0.0,367.02,0.0,21090.00000000009,21070.14,0.0,0,,0.0,0.0,,0.0,0.5,26.269785496809618,26.213892458025654,0.2,0.2,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 13:00:00,1492,robust_dr_day_ahead_10_soc0p2_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,2331.24,2331.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18758.760000000002,0.0,758.7600000000002,0.0,21090.00000000009,21070.14,0.0,0,,0.0,0.0,,0.0,0.5,26.213892458025654,26.16018931294926,0.2,0.2,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 13:15:00,1493,robust_dr_day_ahead_10_soc0p2_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,2331.24,2331.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18758.760000000002,0.0,758.7600000000002,0.0,21090.00000000009,21070.14,0.0,0,,0.0,0.0,,0.0,0.5,26.16018931294926,26.108736004769032,0.2,0.2,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 13:30:00,1494,robust_dr_day_ahead_10_soc0p2_mpc_no_tes,mpc_no_tes,30.703899405809462,26.703899405809462,18000.0,2331.24,2331.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18758.760000000002,0.0,758.7600000000002,0.0,21090.00000000009,21070.14,0.0,0,,0.0,0.0,,0.0,0.5,26.108736004769032,26.059583798899887,0.2,0.2,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 13:45:00,1495,robust_dr_day_ahead_10_soc0p2_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,2331.24,2331.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18758.760000000002,0.0,758.7600000000002,0.0,21090.00000000009,21070.14,0.0,0,,0.0,0.0,,0.0,0.5,26.059583798899887,26.012775058077093,0.2,0.2,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 14:00:00,1496,robust_dr_day_ahead_10_soc0p2_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,1629.6,1629.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19460.4,0.0,1460.4,0.0,21090.00000000009,21070.14,0.0,0,,0.0,0.0,,0.0,0.5,26.012775058077093,25.9683430556032,0.2,0.2,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 14:15:00,1497,robust_dr_day_ahead_10_soc0p2_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,1629.6,1629.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19460.4,0.0,1460.4,0.0,21090.00000000009,21070.14,0.0,0,,0.0,0.0,,0.0,0.5,25.9683430556032,25.926311827547387,0.2,0.2,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 14:30:00,1498,robust_dr_day_ahead_10_soc0p2_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,1629.6,1629.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19460.4,0.0,1460.4,0.0,21090.00000000009,21070.14,0.0,0,,0.0,0.0,,0.0,0.5,25.926311827547387,25.886696064530007,0.2,0.2,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 14:45:00,1499,robust_dr_day_ahead_10_soc0p2_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,1629.6,1629.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19460.4,0.0,1460.4,0.0,21090.00000000009,21070.14,0.0,0,,0.0,0.0,,0.0,0.5,25.886696064530007,25.84950104355551,0.2,0.2,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 15:00:00,1500,robust_dr_day_ahead_10_soc0p2_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,784.92,784.92,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20305.08,0.0,2305.08,0.0,21090.00000000009,21070.14,0.0,0,,0.0,0.0,,0.0,0.5,25.84950104355551,25.81472260018551,0.2,0.2,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 15:15:00,1501,robust_dr_day_ahead_10_soc0p2_mpc_no_tes,mpc_no_tes,33.39241877538086,29.39241877538086,18000.0,784.92,784.92,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21844.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20305.08,0.0,2305.08,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.81472260018551,25.782347141170987,0.2,0.2,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 15:30:00,1502,robust_dr_day_ahead_10_soc0p2_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,784.92,784.92,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20305.08,0.0,2305.08,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.782347141170984,25.752351697489324,0.2,0.2,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 15:45:00,1503,robust_dr_day_ahead_10_soc0p2_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,784.92,784.92,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20305.08,0.0,2305.08,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.752351697489324,25.72470401755899,0.2,0.2,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 16:00:00,1504,robust_dr_day_ahead_10_soc0p2_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,346.2,346.2,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21927.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20743.8,0.0,2743.8,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.72470401755899,25.699362700232435,0.2,0.2,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 16:15:00,1505,robust_dr_day_ahead_10_soc0p2_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,346.2,346.2,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21954.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20743.8,0.0,2743.8,0.0,21090.00000000009,21070.14,0.0,0,,0.0,0.0,,0.0,0.5,25.699362700232435,25.67627736699761,0.2,0.2,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 16:30:00,1506,robust_dr_day_ahead_10_soc0p2_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,346.2,346.2,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21981.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20743.8,0.0,2743.8,0.0,21090.00000000009,21070.14,0.0,0,,0.0,0.0,,0.0,0.5,25.67627736699761,25.655388872650573,0.2,0.2,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 16:45:00,1507,robust_dr_day_ahead_10_soc0p2_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,346.2,346.2,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,22007.068714174606,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20743.8,0.0,2743.8,0.0,21090.00000000009,21070.14,0.0,0,,0.0,0.0,,0.0,0.5,25.655388872650573,25.636629553536803,0.2,0.2,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 17:00:00,1508,robust_dr_day_ahead_10_soc0p2_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,96.24,96.24,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22032.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20300.76,0.0,2300.76,0.0,21090.00000000009,21070.14,0.0,0,,0.0,0.0,,0.0,0.5,25.636629553536803,25.66117351229816,0.2,0.2,20397.0,1.1331666666666667,False,0,0,1
2025-07-16 17:15:00,1509,robust_dr_day_ahead_10_soc0p2_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,96.24,96.24,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22056.006340664466,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20300.76,0.0,2300.76,0.0,21090.00000000009,21070.14,0.0,0,,0.0,0.0,,0.0,0.5,25.66117351229816,25.687454906655894,0.2,0.2,20397.0,1.1331666666666667,False,0,0,1
2025-07-16 17:30:00,1510,robust_dr_day_ahead_10_soc0p2_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,96.24,96.24,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22078.984937331767,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20300.76,0.0,2300.76,0.0,21090.00000000009,21070.14,0.0,0,,0.0,0.0,,0.0,0.5,25.687454906655894,25.715383671035,0.2,0.2,20397.0,1.1331666666666667,False,0,0,1
2025-07-16 17:45:00,1511,robust_dr_day_ahead_10_soc0p2_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,96.24,96.24,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22100.837392123227,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20300.76,0.0,2300.76,0.0,21090.00000000009,21070.14,0.0,0,,0.0,0.0,,0.0,0.5,25.715383671035,25.74486255914505,0.2,0.2,20397.0,1.1331666666666667,False,0,0,1
2025-07-16 18:00:00,1512,robust_dr_day_ahead_10_soc0p2_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,19.86,19.86,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22121.470129472586,2160.0,20678.29227147975,20678.29227147975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9399223759763523,7.07321397750913,2923.4648262064484,2923.4648262064484,20903.604826206447,0.0,2903.6048262064483,0.0,21090.00000000009,21070.14,0.0,0,,0.0,0.0,,0.0,0.5,25.74486255914505,25.74445036907881,0.2,0.2,20923.464826206447,1.1624147125670248,False,0,0,1
2025-07-16 18:15:00,1513,robust_dr_day_ahead_10_soc0p2_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,19.86,19.86,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22140.794796830916,2160.0,22000.000000000236,22000.000000000236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000107,7.119741100323632,3090.00000000003,3090.00000000003,21070.14000000003,0.0,3070.14000000003,0.0,21090.00000000009,21070.14000000003,0.0,0,,0.0,0.0,,0.0,0.5,25.74445036907881,25.735637429255153,0.2,0.2,21090.00000000003,1.1716666666666682,False,0,0,1
2025-07-16 18:30:00,1514,robust_dr_day_ahead_10_soc0p2_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,19.86,19.86,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22158.728643005812,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21070.14,0.0,3070.14,0.0,21090.00000000009,21070.14,0.0,0,,0.0,0.0,,0.0,0.5,25.735637429255153,25.728275143950423,0.2,0.2,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 18:45:00,1515,robust_dr_day_ahead_10_soc0p2_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,19.86,19.86,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22175.194872514698,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21070.14,0.0,3070.14,0.0,21090.00000000009,21070.14,0.0,0,,0.0,0.0,,0.0,0.5,25.728275143950423,25.722240695680913,0.2,0.2,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 19:00:00,1516,robust_dr_day_ahead_10_soc0p2_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22190.122974434875,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000009,20964.000000000102,0.0,0,,0.0,0.0,,0.0,0.5,25.722240695680913,25.88240644914543,0.2,0.2,18000.0,1.0,False,0,0,0
2025-07-16 19:15:00,1517,robust_dr_day_ahead_10_soc0p2_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22203.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.88240644914543,26.042712367895717,0.2,0.2,18000.0,1.0,False,0,0,0
2025-07-16 19:30:00,1518,robust_dr_day_ahead_10_soc0p2_mpc_no_tes,mpc_no_tes,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22215.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.042712367895717,26.203028045048562,0.2,0.2,18000.0,1.0,False,0,0,0
2025-07-16 19:45:00,1519,robust_dr_day_ahead_10_soc0p2_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22225.073815941883,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.20302804504856,26.36321990416562,0.2,0.2,18000.0,1.0,False,0,0,0
2025-07-16 20:00:00,1520,robust_dr_day_ahead_10_soc0p2_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22233.279956956878,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.36321990416562,26.523151788841947,0.2,0.2,18000.0,1.0,False,0,0,0
2025-07-16 20:15:00,1521,robust_dr_day_ahead_10_soc0p2_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22239.699241134196,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000009,20963.99999999992,0.0,0,,0.0,0.0,,0.0,0.5,26.523151788841947,26.68268556324332,0.2,0.2,18000.0,1.0,False,0,0,0
2025-07-16 20:30:00,1522,robust_dr_day_ahead_10_soc0p2_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22244.304180113482,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.68268556324332,26.84168172102144,0.2,0.2,18000.0,1.0,False,0,0,0
2025-07-16 20:45:00,1523,robust_dr_day_ahead_10_soc0p2_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22247.07505483908,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.84168172102144,26.999999999999996,0.2,0.2,18000.0,1.0,False,0,0,0
