timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-16 06:45:00,1467,robust_dr_day_ahead_10_soc0p2_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,257.82,257.82,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20832.18,0.0,2832.18,0.0,21090.0,20832.18,0.0,0,,0.0,0.0,,0.0,0.5,25.98620997220179,25.922600441692946,0.2742159693640498,0.27407886137936777,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 07:00:00,1468,robust_dr_day_ahead_10_soc0p2_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,789.54,789.54,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,21441.87702556512,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20300.46,0.0,2300.46,0.0,21090.0,20743.8,0.0,0,,0.0,0.0,,0.0,0.5,25.922600441692946,25.8615574568307,0.27407886137936777,0.27981682194867813,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 07:15:00,1469,robust_dr_day_ahead_10_soc0p2_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,789.54,789.54,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,21428.550975657876,2160.0,22000.0,21100.000000000004,899.9999999999964,0.0,0.19999999999999918,0.0,0.19999999999999918,0.09999999999999917,0.0,0.09999999999999917,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20300.46,0.0,2300.46,0.0,21090.0,20743.8,0.0,0,,0.0,0.0,,0.0,0.5,25.8615574568307,25.8031917411093,0.27981682194867813,0.2914269135377037,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 07:30:00,1470,robust_dr_day_ahead_10_soc0p2_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,789.54,789.54,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,21416.88404195512,2160.0,22000.0,21550.000000000004,449.99999999999636,0.0,0.09999999999999919,0.0,0.09999999999999919,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20300.46,0.0,2300.46,0.0,21090.0,20743.8,0.0,0,,0.0,0.0,,0.0,0.5,25.8031917411093,25.740867853343303,0.2914269135377037,0.29715620008093485,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 07:45:00,1471,robust_dr_day_ahead_10_soc0p2_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,789.54,789.54,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,21406.926184058117,2160.0,22000.0,21550.000000000004,449.99999999999636,0.0,0.09999999999999919,0.0,0.09999999999999919,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20300.46,0.0,2300.46,0.0,21090.0,21070.14,0.0,0,,0.0,0.0,,0.0,0.5,25.740867853343303,25.678116579797788,0.29715620008093485,0.3028826219808944,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 08:00:00,1472,robust_dr_day_ahead_10_soc0p2_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,992.82,992.82,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.09999999999999919,0.0,0.09999999999999919,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17007.18,0.0,0.0,992.82,21090.0,20743.8,0.0,0,,0.0,0.0,,0.0,0.5,25.678116579797784,25.776702177399166,0.3028826219808944,0.30273118066990395,18000.0,1.0,False,0,0,0
2025-07-16 08:15:00,1473,robust_dr_day_ahead_10_soc0p2_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,992.82,992.82,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17007.18,0.0,0.0,992.82,21090.0,21070.14,0.0,0,,0.0,0.0,,0.0,0.5,25.776702177399166,25.874231724437685,0.30273118066990395,0.302579815079569,18000.0,1.0,False,0,0,0
2025-07-16 08:30:00,1474,robust_dr_day_ahead_10_soc0p2_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,992.82,992.82,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17007.18,0.0,0.0,992.82,21090.0,21070.14,0.0,0,,0.0,0.0,,0.0,0.5,25.874231724437685,25.97085290691636,0.302579815079569,0.30242852517202923,18000.0,1.0,False,0,0,0
2025-07-16 08:45:00,1475,robust_dr_day_ahead_10_soc0p2_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,992.82,992.82,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17007.18,0.0,0.0,992.82,21090.0,21070.14,0.0,0,,0.0,0.0,,0.0,0.5,25.97085290691636,26.066714120655654,0.30242852517202923,0.3022773109094432,18000.0,1.0,False,0,0,0
2025-07-16 09:00:00,1476,robust_dr_day_ahead_10_soc0p2_mpc_tes,mpc,27.0,23.0,18000.0,2004.0,2004.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15996.0,0.0,0.0,2004.0,21090.0,21070.14,0.0,0,,0.0,0.0,,0.0,0.5,26.066714120655654,26.161963853726967,0.3022773109094432,0.3021261722539885,18000.0,1.0,False,0,0,0
2025-07-16 09:15:00,1477,robust_dr_day_ahead_10_soc0p2_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,2004.0,2004.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15996.0,0.0,0.0,2004.0,21090.0,21070.14,0.0,0,,0.0,0.0,,0.0,0.5,26.161963853726967,26.25675006839045,0.3021261722539885,0.3019751091678615,18000.0,1.0,False,0,0,0
2025-07-16 09:30:00,1478,robust_dr_day_ahead_10_soc0p2_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,2004.0,2004.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15996.0,0.0,0.0,2004.0,21090.0,21070.14,0.0,0,,0.0,0.0,,0.0,0.5,26.25675006839045,26.35121958518439,0.3019751091678615,0.3018241216132776,18000.0,1.0,False,0,0,0
2025-07-16 09:45:00,1479,robust_dr_day_ahead_10_soc0p2_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,2004.0,2004.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15996.0,0.0,0.0,2004.0,21090.0,21070.14,0.0,0,,0.0,0.0,,0.0,0.5,26.35121958518439,26.445517471804116,0.3018241216132776,0.30167320955247096,18000.0,1.0,False,0,0,0
2025-07-16 10:00:00,1480,robust_dr_day_ahead_10_soc0p2_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,2354.4,2354.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15645.6,0.0,0.0,2354.4,21090.0,21070.14,0.0,0,,0.0,0.0,,0.0,0.5,26.445517471804116,26.53978643938796,0.30167320955247096,0.30152237294769474,18000.0,1.0,False,0,0,0
2025-07-16 10:15:00,1481,robust_dr_day_ahead_10_soc0p2_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,2354.4,2354.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21406.926184058117,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15645.6,0.0,0.0,2354.4,21090.0,21070.14,0.0,0,,0.0,0.0,,0.0,0.5,26.53978643938796,26.634166248795946,0.30152237294769474,0.3013716117612209,18000.0,1.0,False,0,0,0
2025-07-16 10:30:00,1482,robust_dr_day_ahead_10_soc0p2_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,2354.4,2354.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21416.88404195512,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15645.6,0.0,0.0,2354.4,21090.0,21070.14,0.0,0,,0.0,0.0,,0.0,0.5,26.634166248795943,26.72879312942421,0.3013716117612209,0.30122092595534034,18000.0,1.0,False,0,0,0
2025-07-16 10:45:00,1483,robust_dr_day_ahead_10_soc0p2_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,2354.4,2354.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21428.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15645.6,0.0,0.0,2354.4,21090.0,21070.14,0.0,0,,0.0,0.0,,0.0,0.5,26.72879312942421,26.823799213044474,0.30122092595534034,0.3010703154923627,18000.0,1.0,False,0,0,0
2025-07-16 11:00:00,1484,robust_dr_day_ahead_10_soc0p2_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,1962.66,1962.66,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19127.34,0.0,1127.34,0.0,21090.0,21070.14,0.0,0,,0.0,0.0,,0.0,0.5,26.823799213044474,26.754311985093377,0.3010703154923627,0.3009197803346165,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 11:15:00,1485,robust_dr_day_ahead_10_soc0p2_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,1962.66,1962.66,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19127.34,0.0,1127.34,0.0,21090.0,21070.14,0.0,0,,0.0,0.0,,0.0,0.5,26.754311985093377,26.686381880762017,0.3009197803346165,0.30076932044444926,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 11:30:00,1486,robust_dr_day_ahead_10_soc0p2_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,1962.66,1962.66,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19127.34,0.0,1127.34,0.0,21090.0,21070.14,0.0,0,,0.0,0.0,,0.0,0.5,26.686381880762017,26.620120307447902,0.30076932044444926,0.30061893578422705,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 11:45:00,1487,robust_dr_day_ahead_10_soc0p2_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,1962.66,1962.66,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19127.34,0.0,1127.34,0.0,21090.0,21070.14,0.0,0,,0.0,0.0,,0.0,0.5,26.620120307447902,26.555632537216095,0.30061893578422705,0.300468626316335,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 12:00:00,1488,robust_dr_day_ahead_10_soc0p2_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,2722.98,2722.98,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18367.02,0.0,367.02,0.0,21090.0,21070.14,0.0,0,,0.0,0.0,,0.0,0.5,26.555632537216095,26.49301725032921,0.300468626316335,0.30031839200317684,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 12:15:00,1489,robust_dr_day_ahead_10_soc0p2_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,2722.98,2722.98,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18367.02,0.0,367.02,0.0,21090.0,21070.14,0.0,0,,0.0,0.0,,0.0,0.5,26.493017250329206,26.43236610703648,0.30031839200317684,0.30016823280717525,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 12:30:00,1490,robust_dr_day_ahead_10_soc0p2_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,2722.98,2722.98,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18367.02,0.0,367.02,0.0,21090.0,21070.14,0.0,0,,0.0,0.0,,0.0,0.5,26.43236610703648,26.373763349455356,0.30016823280717525,0.3000181486907717,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 12:45:00,1491,robust_dr_day_ahead_10_soc0p2_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,2722.98,2722.98,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18367.02,0.0,367.02,0.0,21090.0,21070.14,0.0,0,,0.0,0.0,,0.0,0.5,26.373763349455356,26.31728543525026,0.3000181486907717,0.29986813961642633,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 13:00:00,1492,robust_dr_day_ahead_10_soc0p2_mpc_tes,mpc,30.0,26.0,18000.0,2331.24,2331.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18758.760000000002,0.0,758.7600000000002,0.0,21090.0,21070.14,0.0,0,,0.0,0.0,,0.0,0.5,26.31728543525026,26.263000704676976,0.29986813961642633,0.29971820554661815,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 13:15:00,1493,robust_dr_day_ahead_10_soc0p2_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,2331.24,2331.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18758.760000000002,0.0,758.7600000000002,0.0,21090.0,21070.14,0.0,0,,0.0,0.0,,0.0,0.5,26.263000704676976,26.21096908241828,0.29971820554661815,0.29956834644384484,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 13:30:00,1494,robust_dr_day_ahead_10_soc0p2_mpc_tes,mpc,30.703899405809462,26.703899405809462,18000.0,2331.24,2331.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18758.760000000002,0.0,758.7600000000002,0.0,21090.0,21070.14,0.0,0,,0.0,0.0,,0.0,0.5,26.21096908241828,26.161241815487358,0.29956834644384484,0.2994185622706229,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 13:45:00,1495,robust_dr_day_ahead_10_soc0p2_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,2331.24,2331.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18758.760000000002,0.0,758.7600000000002,0.0,21090.0,21070.14,0.0,0,,0.0,0.0,,0.0,0.5,26.161241815487358,26.11386124832126,0.2994185622706229,0.29926885298948763,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 14:00:00,1496,robust_dr_day_ahead_10_soc0p2_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,1629.6,1629.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19460.4,0.0,1460.4,0.0,21090.0,21070.14,0.0,0,,0.0,0.0,,0.0,0.5,26.11386124832126,26.068860636027242,0.29926885298948763,0.2991192185629929,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 14:15:00,1497,robust_dr_day_ahead_10_soc0p2_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,1629.6,1629.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19460.4,0.0,1460.4,0.0,21090.0,21070.14,0.0,0,,0.0,0.0,,0.0,0.5,26.068860636027242,26.026263996581545,0.2991192185629929,0.2989696589537114,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 14:30:00,1498,robust_dr_day_ahead_10_soc0p2_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,1629.6,1629.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19460.4,0.0,1460.4,0.0,21090.0,21070.14,0.0,0,,0.0,0.0,,0.0,0.5,26.026263996581545,25.986086002613348,0.2989696589537114,0.29882017412423456,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 14:45:00,1499,robust_dr_day_ahead_10_soc0p2_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,1629.6,1629.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19460.4,0.0,1460.4,0.0,21090.0,21070.14,0.0,0,,0.0,0.0,,0.0,0.5,25.986086002613348,25.948331913237134,0.29882017412423456,0.29867076403717246,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 15:00:00,1500,robust_dr_day_ahead_10_soc0p2_mpc_tes,mpc,33.0,29.0,18000.0,784.92,784.92,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20305.08,0.0,2305.08,0.0,21090.0,21070.14,0.0,0,,0.0,0.0,,0.0,0.5,25.948331913237134,25.912997546225178,0.29867076403717246,0.2985214286551539,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 15:15:00,1501,robust_dr_day_ahead_10_soc0p2_mpc_tes,mpc,33.39241877538086,29.39241877538086,18000.0,784.92,784.92,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21844.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20305.08,0.0,2305.08,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.912997546225178,25.88006929063918,0.2985214286551539,0.2983721679408263,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 15:30:00,1502,robust_dr_day_ahead_10_soc0p2_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,784.92,784.92,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20305.08,0.0,2305.08,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.88006929063918,25.849524159866764,0.2983721679408263,0.2982229818568559,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 15:45:00,1503,robust_dr_day_ahead_10_soc0p2_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,784.92,784.92,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20305.08,0.0,2305.08,0.0,21090.0,21070.14,0.0,0,,0.0,0.0,,0.0,0.5,25.849524159866764,25.82132988483556,0.2982229818568559,0.29807387036592753,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 16:00:00,1504,robust_dr_day_ahead_10_soc0p2_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,346.2,346.2,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21927.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20743.8,0.0,2743.8,0.0,21090.0,21070.14,0.0,0,,0.0,0.0,,0.0,0.5,25.82132988483556,25.795445047005572,0.29807387036592753,0.2979248334307446,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 16:15:00,1505,robust_dr_day_ahead_10_soc0p2_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,346.2,346.2,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21954.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20743.8,0.0,2743.8,0.0,21090.0,21070.14,0.0,0,,0.0,0.0,,0.0,0.5,25.795445047005572,25.771819250570147,0.2979248334307446,0.29777587101402925,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 16:30:00,1506,robust_dr_day_ahead_10_soc0p2_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,346.2,346.2,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21981.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20743.8,0.0,2743.8,0.0,21090.0,21070.14,0.0,0,,0.0,0.0,,0.0,0.5,25.771819250570147,25.750393333128013,0.29777587101402925,0.29762698307852226,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 16:45:00,1507,robust_dr_day_ahead_10_soc0p2_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,346.2,346.2,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,22007.068714174606,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20743.8,0.0,2743.8,0.0,21090.0,21070.14,0.0,0,,0.0,0.0,,0.0,0.5,25.750393333128013,25.73109961392406,0.29762698307852226,0.29747816958698303,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 17:00:00,1508,robust_dr_day_ahead_10_soc0p2_mpc_tes,mpc,36.0,32.0,18000.0,96.24,96.24,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22032.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20300.76,0.0,2300.76,0.0,21090.0,21070.14,0.0,0,,0.0,0.0,,0.0,0.5,25.73109961392406,25.755112178595734,0.29747816958698303,0.2973294305021896,20397.0,1.1331666666666667,False,0,0,1
2025-07-16 17:15:00,1509,robust_dr_day_ahead_10_soc0p2_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,96.24,96.24,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22056.006340664466,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20300.76,0.0,2300.76,0.0,21090.0,21070.14,0.0,0,,0.0,0.0,,0.0,0.5,25.755112178595734,25.780865167955547,0.2973294305021896,0.29718076578693847,20397.0,1.1331666666666667,False,0,0,1
2025-07-16 17:30:00,1510,robust_dr_day_ahead_10_soc0p2_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,96.24,96.24,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22078.984937331767,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20300.76,0.0,2300.76,0.0,21090.0,21070.14,0.0,0,,0.0,0.0,,0.0,0.5,25.780865167955547,25.80826849961484,0.29718076578693847,0.29703217540404503,20397.0,1.1331666666666667,False,0,0,1
2025-07-16 17:45:00,1511,robust_dr_day_ahead_10_soc0p2_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,96.24,96.24,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22100.837392123227,2160.0,17844.955153386396,17844.955153386396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8111343251539271,6.95312800977268,2566.464349326686,2566.464349326686,20470.224349326683,0.0,2470.224349326686,0.0,21090.0,21070.14,0.0,0,,0.0,0.0,,0.0,0.5,25.80826849961484,25.827137746913735,0.29703217540404503,0.29688365931634303,20566.464349326685,1.1425813527403714,False,0,0,1
2025-07-16 18:00:00,1512,robust_dr_day_ahead_10_soc0p2_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,19.86,19.86,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22121.470129472586,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21070.14,0.0,3070.14,0.0,21090.0,21070.14,0.0,0,,0.0,0.0,,0.0,0.5,25.827137746913735,25.816349950952393,0.29688365931634303,0.29673521748668485,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 18:15:00,1513,robust_dr_day_ahead_10_soc0p2_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,19.86,19.86,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22140.794796830916,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21070.14,0.0,3070.14,0.0,21090.0,21070.14,0.0,0,,0.0,0.0,,0.0,0.5,25.816349950952393,25.807132575980702,0.29673521748668485,0.29658684987794154,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 18:30:00,1514,robust_dr_day_ahead_10_soc0p2_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,19.86,19.86,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22158.728643005812,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21070.14,0.0,3070.14,0.0,21090.0,21070.14,0.0,0,,0.0,0.0,,0.0,0.5,25.807132575980702,25.799368130475642,0.29658684987794154,0.2964385564530026,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 18:45:00,1515,robust_dr_day_ahead_10_soc0p2_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,19.86,19.86,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22175.194872514698,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21070.14,0.0,3070.14,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.799368130475642,25.79293378415693,0.2964385564530026,0.2962903371747761,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 19:00:00,1516,robust_dr_day_ahead_10_soc0p2_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22190.122974434875,2160.0,0.0,0.0,0.0,120.95191870235674,0.0,0.026878204156079274,-0.026878204156079274,0.0,0.026878204156079274,0.026878204156079274,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.79293378415693,25.951794749608503,0.2962903371747761,0.2943162270499334,18000.0,1.0,False,0,0,0
2025-07-16 19:15:00,1517,robust_dr_day_ahead_10_soc0p2_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22203.44902434212,2160.0,0.0,0.0,0.0,570.9519187011474,0.0,0.12687820415581053,-0.12687820415581053,0.0,0.09999999999973125,0.09999999999973125,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.951794749608503,26.107428219778424,0.2943162270499334,0.28554962571930176,18000.0,1.0,False,0,0,0
2025-07-16 19:30:00,1518,robust_dr_day_ahead_10_soc0p2_mpc_tes,mpc,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22215.115958044873,2160.0,0.0,0.0,0.0,1020.9519187011473,0.0,0.2268782041558105,-0.2268782041558105,0.0,0.09999999999999998,0.09999999999999998,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.107428219778424,26.25972273087417,0.28554962571930176,0.2699939294284659,18000.0,1.0,False,0,0,0
2025-07-16 19:45:00,1519,robust_dr_day_ahead_10_soc0p2_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22225.073815941883,2160.0,0.0,0.0,0.0,1470.9519187011472,0.0,0.3268782041558105,-0.3268782041558105,0.0,0.09999999999999998,0.09999999999999998,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.259722730874167,26.4085635429932,0.2699939294284659,0.2476525327249059,18000.0,1.0,False,0,0,0
2025-07-16 20:00:00,1520,robust_dr_day_ahead_10_soc0p2_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22233.279956956878,2160.0,0.0,0.0,0.0,1920.951918698496,0.0,0.4268782041552213,-0.4268782041552213,0.0,0.09999999999941084,0.09999999999941084,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,20962.7860094762,0.0,0,,0.0,0.0,,0.0,0.5,26.4085635429932,26.55383323031088,0.2476525327249059,0.21852882845886812,18000.0,1.0,False,0,0,0
2025-07-16 20:15:00,1521,robust_dr_day_ahead_10_soc0p2_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22239.699241134196,2160.0,0.0,0.0,0.0,1800.0000000004732,0.0,0.40000000000010516,-0.40000000000010516,0.0,0.02687820415511616,0.02687820415511616,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,20962.786009476167,0.0,0,,0.0,0.0,,0.0,0.5,26.55383323031088,26.699694421603986,0.21852882845886812,0.1912456510011533,18000.0,1.0,False,0,0,0
2025-07-16 20:30:00,1522,robust_dr_day_ahead_10_soc0p2_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22244.304180113482,2160.0,0.0,0.0,0.0,1350.0000000004732,0.0,0.3000000000001051,-0.3000000000001051,0.0,0.10000000000000003,0.10000000000000003,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,20962.786009476113,0.0,0,,0.0,0.0,,0.0,0.5,26.699694421603986,26.848469904553827,0.1912456510011533,0.17076959339303688,18000.0,1.0,False,0,0,0
2025-07-16 20:45:00,1523,robust_dr_day_ahead_10_soc0p2_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22247.07505483908,2160.0,0.0,0.0,0.0,900.000000000473,0.0,0.20000000000010512,-0.20000000000010512,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,20962.78600947596,0.0,0,,0.0,0.0,,0.0,0.5,26.848469904553827,27.00000000000001,0.17076959339303688,0.1570972520745941,18000.0,1.0,False,0,0,0
2025-07-16 21:00:00,1524,robust_dr_day_ahead_10_soc0p2_mpc_tes,mpc,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,22248.0,2160.0,20550.0000000008,20550.0000000008,0.0,450.000000000473,0.0,0.10000000000010512,-0.10000000000010512,0.0,0.1,0.1,0.1,2,14000.0,22000.0,0.9340909090909455,7.068413992364079,2907.3000000001007,2907.3000000001007,20907.3000000001,0.0,2907.3000000001007,0.0,21090.0,20962.786009475967,0.0,0,,0.0,0.0,,0.0,0.5,27.00000000000001,27.0,0.1570972520745941,0.1502252251876801,20907.3000000001,1.1615166666666723,False,0,0,1
2025-07-16 21:15:00,1525,robust_dr_day_ahead_10_soc0p2_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,22247.07505483908,2160.0,20990.36515457086,20990.36515457086,0.0,0.0,0.0,0.0,0.0,0.0,0.10000000000010512,0.10000000000010512,0.1,2,14000.0,22000.0,0.9541075070259482,7.084671349006314,2962.7860094759285,2962.7860094759285,20962.786009475927,0.0,2962.7860094759285,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.1502252251876801,0.15015011257504687,20962.786009475927,1.1645992227486626,False,0,0,1
2025-07-16 21:30:00,1526,robust_dr_day_ahead_10_soc0p2_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,22244.304180113482,2160.0,20961.501876182116,20961.501876182116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9527955398264598,7.083624447981754,2959.1492363989464,2959.1492363989464,20959.149236398946,0.0,2959.1492363989464,0.0,21090.0,21052.44,0.0,0,,0.0,0.0,,0.0,0.5,27.00000000000002,27.0,0.1501501125750863,0.15007503751875936,20959.149236398946,1.1643971797999415,False,0,0,1
2025-07-16 21:45:00,1527,robust_dr_day_ahead_10_soc0p2_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,22239.699241134196,2160.0,20913.533761814782,20913.533761814782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.950615170991581,7.081878891234085,2953.1052539886628,2953.1052539886628,20953.105253988662,0.0,2953.1052539886628,0.0,21090.0,21052.44,0.0,0,,0.0,0.0,,0.0,0.5,27.00000000000002,27.0,0.15007503751879875,0.15,20953.105253988662,1.16406140299937,False,0,0,1
2025-07-16 22:00:00,1528,robust_dr_day_ahead_10_soc0p2_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,22233.279956956878,2160.0,20852.4108991518,20846.66621830375,5.744680848050713,0.0,0.0012765957440112696,0.0,0.0012765957440112696,0.0012765957440112696,0.0,0.0012765957440112696,0.1,2,14000.0,22000.0,0.9478368590523546,7.079644253948121,2945.403773293127,2945.403773293127,20945.40377329313,0.0,2945.403773293127,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.00000000000002,27.0,0.15000000000003935,0.15,20945.40377329313,1.1636335429607294,False,0,0,1
2025-07-16 22:15:00,1529,robust_dr_day_ahead_10_soc0p2_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,22225.073815941883,2160.0,20766.93026357917,20761.185582728103,5.7446808510631975,0.0,0.0012765957446807105,0.0,0.0012765957446807105,6.694408482416092e-13,0.0,6.694408482416092e-13,0.1,2,14000.0,22000.0,0.943951375617235,7.076499431033395,2934.633213210975,2934.633213210975,20934.633213210975,0.0,2934.633213210975,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15,0.15,20934.633213210975,1.1630351785117208,False,0,0,1
2025-07-16 22:30:00,1530,robust_dr_day_ahead_10_soc0p2_mpc_tes,mpc,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,22215.115958044873,2160.0,20663.202577152017,20657.45789630095,5.7446808510631975,0.0,0.0012765957446807105,0.0,0.0012765957446807105,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9392364807796372,7.0726521611828375,2921.563524721154,2921.563524721154,20921.563524721154,0.0,2921.563524721154,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15,0.15,20921.563524721154,1.1623090847067308,False,0,0,1
2025-07-16 22:45:00,1531,robust_dr_day_ahead_10_soc0p2_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,22203.44902434212,2160.0,20541.672017748042,20535.927336896977,5.7446808510631975,0.0,0.0012765957446807105,0.0,0.0012765957446807105,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9337123644430928,7.068100559889342,2906.2506742362534,2906.2506742362534,20906.250674236253,0.0,2906.2506742362534,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15,0.15,20906.250674236253,1.161458370790903,False,0,0,1
2025-07-16 23:00:00,1532,robust_dr_day_ahead_10_soc0p2_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,22190.122974434875,2160.0,20402.858997880805,20397.11431702974,5.7446808510631975,0.0,0.0012765957446807105,0.0,0.0012765957446807105,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9274026817218548,7.062842654655124,2888.7602337329813,2888.7602337329813,20888.76023373298,0.0,2888.7602337329813,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15,0.15,20888.76023373298,1.1604866796518323,False,0,0,1
2025-07-16 23:15:00,1533,robust_dr_day_ahead_10_soc0p2_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,22175.194872514698,2160.0,20247.357936212386,20241.61325536132,5.7446808510631975,0.0,0.0012765957446807105,0.0,0.0012765957446807105,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9203344516460176,7.056876518790133,2869.1670999627604,2869.1670999627604,20869.16709996276,0.0,2869.1670999627604,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15,0.15,20869.16709996276,1.1593981722201534,False,0,0,1
2025-07-16 23:30:00,1534,robust_dr_day_ahead_10_soc0p2_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,22158.728643005812,2160.0,20075.834712161475,20070.09003131041,5.7446808510631975,0.0,0.0012765957446807105,0.0,0.0012765957446807105,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9125379414618853,7.050200430654936,2847.555173732346,2847.555173732346,20847.555173732348,0.0,2847.555173732346,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15,0.15,20847.555173732348,1.1581975096517971,False,0,0,1
2025-07-16 23:45:00,1535,robust_dr_day_ahead_10_soc0p2_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,22140.794796830916,2160.0,22000.0,21544.255319148935,455.7446808510632,0.0,0.10127659574468072,0.0,0.10127659574468072,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.987542678608797,0.15,0.15587499999999999,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 00:00:00,1536,robust_dr_day_ahead_10_soc0p2_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22121.470129472586,2160.0,22000.0,21994.255319148935,5.744680851064913,0.0,0.001276595744681092,0.0,0.001276595744681092,0.09999999999999963,0.0,0.09999999999999963,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.987542678608797,26.970270690013052,0.15587499999999999,0.15587206250000002,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 00:15:00,1537,robust_dr_day_ahead_10_soc0p2_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22100.837392123227,2160.0,22000.0,21544.255319148935,455.7446808510649,0.0,0.10127659574468109,0.0,0.10127659574468109,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.970270690013052,26.95485892374774,0.15587206250000002,0.16174412646875003,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 00:30:00,1538,robust_dr_day_ahead_10_soc0p2_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22078.984937331767,2160.0,22000.0,21094.255319148935,905.7446808510649,0.0,0.2012765957446811,0.0,0.2012765957446811,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.95485892374774,26.941201625637085,0.16174412646875003,0.17348825440551566,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 00:45:00,1539,robust_dr_day_ahead_10_soc0p2_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22056.006340664466,2160.0,22000.0,20644.25531914894,1355.7446808510613,0.0,0.3012765957446803,0.0,0.3012765957446803,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.941201625637085,26.92920094696367,0.17348825440551566,0.19110151027831287,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 01:00:00,1540,robust_dr_day_ahead_10_soc0p2_mpc_tes,mpc,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22032.0,2160.0,22000.0,20194.255319148942,1805.7446808510576,0.0,0.4012765957446795,0.0,0.4012765957446795,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.92920094696367,26.918767276743385,0.19110151027831287,0.21458095952317366,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 01:15:00,1541,robust_dr_day_ahead_10_soc0p2_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22007.068714174606,2160.0,16500.0,15144.255319148942,1355.7446808510576,0.0,0.30127659574467947,0.0,0.30127659574467947,0.10000000000000003,0.0,0.10000000000000003,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.918767276743385,26.944319539212973,0.21458095952317366,0.232173669043412,20397.0,1.1331666666666667,False,0,0,1
2025-07-17 01:30:00,1542,robust_dr_day_ahead_10_soc0p2_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21981.31924278172,2160.0,22000.0,21094.255319148942,905.7446808510576,0.0,0.2012765957446795,0.0,0.2012765957446795,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.944319539212973,26.923091392753605,0.232173669043412,0.24388258220889023,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 01:45:00,1543,robust_dr_day_ahead_10_soc0p2_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21954.861849010966,2160.0,22000.0,21544.255319148942,455.74468085105764,0.0,0.10127659574467948,0.0,0.10127659574467948,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.923091392753605,26.89654067072973,0.24388258220889023,0.24971064091778572,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 02:00:00,1544,robust_dr_day_ahead_10_soc0p2_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21927.809827484285,2160.0,22000.0,21094.255319148942,905.7446808510576,0.0,0.2012765957446795,0.0,0.2012765957446795,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.89654067072973,26.87140085733547,0.24971064091778572,0.2614107855973268,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 02:15:00,1545,robust_dr_day_ahead_10_soc0p2_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21900.279019110967,2160.0,22000.0,21544.255319148942,455.74468085105764,0.0,0.10127659574467948,0.0,0.10127659574467948,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.87140085733547,26.840876610987387,0.2614107855973268,0.26723008020452804,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 02:30:00,1546,robust_dr_day_ahead_10_soc0p2_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21872.38731503906,2160.0,22000.0,21994.255319148942,5.7446808510576375,0.0,0.001276595744679475,0.0,0.001276595744679475,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.840876610987387,26.804970024144392,0.26723008020452804,0.26717146516442575,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 02:45:00,1547,robust_dr_day_ahead_10_soc0p2_mpc_tes,mpc,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21844.25415182742,2160.0,22000.0,21544.255319148942,455.74468085105764,0.0,0.10127659574467948,0.0,0.10127659574467948,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.804970024144392,26.77044250847648,0.26717146516442575,0.27298787943184344,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 03:00:00,1548,robust_dr_day_ahead_10_soc0p2_mpc_tes,mpc,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21816.0,2160.0,22000.0,21994.255319148942,5.7446808510576375,0.0,0.001276595744679475,0.0,0.001276595744679475,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.770442508476478,26.730526854472682,0.27298787943184344,0.27292638549212744,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 03:15:00,1549,robust_dr_day_ahead_10_soc0p2_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.001276595744679475,0.0,0.001276595744679475,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.730526854472682,26.688585285304757,0.27292638549212744,0.27278992229938137,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 03:30:00,1550,robust_dr_day_ahead_10_soc0p2_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.688585285304757,26.64468173408749,0.27278992229938137,0.27265352733823167,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 03:45:00,1551,robust_dr_day_ahead_10_soc0p2_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.64468173408749,26.598846100965204,0.27265352733823167,0.2725172005745626,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 04:00:00,1552,robust_dr_day_ahead_10_soc0p2_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.598846100965204,26.551117448875065,0.2725172005745626,0.2723809419742753,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 04:15:00,1553,robust_dr_day_ahead_10_soc0p2_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.551117448875065,26.501543831271164,0.2723809419742753,0.2722447515032882,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 04:30:00,1554,robust_dr_day_ahead_10_soc0p2_mpc_tes,mpc,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.501543831271164,26.450182081377942,0.2722447515032882,0.2721086291275366,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 04:45:00,1555,robust_dr_day_ahead_10_soc0p2_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.450182081377942,26.397097563875302,0.2721086291275366,0.2719725748129728,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 05:00:00,1556,robust_dr_day_ahead_10_soc0p2_mpc_tes,mpc,30.0,26.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.397097563875302,26.342363890078506,0.2719725748129728,0.27183658852556636,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 05:15:00,1557,robust_dr_day_ahead_10_soc0p2_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.342363890078506,26.286062597832405,0.27183658852556636,0.27170067023130356,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 05:30:00,1558,robust_dr_day_ahead_10_soc0p2_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.286062597832405,26.228282797490554,0.27170067023130356,0.2715648198961879,21090.0,1.1716666666666666,False,0,0,1
