timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-01 23:30:00,94,robust_dr_day_ahead_10_soc0p5_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,22158.728643005812,2160.0,20075.834712161475,20070.09003131041,5.7446808510631975,0.0,0.0012765957446807105,0.0,0.0012765957446807105,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9125379414618853,7.050200430654936,2847.555173732346,2847.555173732346,20847.555173732348,0.0,2847.555173732346,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15,0.15,20847.555173732348,1.1581975096517971,False,0,0,1
2025-07-01 23:45:00,95,robust_dr_day_ahead_10_soc0p5_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,22140.794796830916,2160.0,22000.0,21544.255319148935,455.7446808510632,0.0,0.10127659574468072,0.0,0.10127659574468072,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.987542678608797,0.15,0.15587499999999999,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 00:00:00,96,robust_dr_day_ahead_10_soc0p5_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22121.470129472586,2160.0,22000.0,21994.255319148935,5.744680851064913,0.0,0.001276595744681092,0.0,0.001276595744681092,0.09999999999999963,0.0,0.09999999999999963,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.987542678608797,26.970270690013052,0.15587499999999999,0.15587206250000002,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 00:15:00,97,robust_dr_day_ahead_10_soc0p5_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22100.837392123227,2160.0,22000.0,21544.255319148935,455.7446808510649,0.0,0.10127659574468109,0.0,0.10127659574468109,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.970270690013052,26.95485892374774,0.15587206250000002,0.16174412646875003,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 00:30:00,98,robust_dr_day_ahead_10_soc0p5_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22078.984937331767,2160.0,22000.0,21094.255319148935,905.7446808510649,0.0,0.2012765957446811,0.0,0.2012765957446811,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.95485892374774,26.941201625637085,0.16174412646875003,0.17348825440551566,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 00:45:00,99,robust_dr_day_ahead_10_soc0p5_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22056.006340664466,2160.0,22000.0,20644.25531914894,1355.7446808510613,0.0,0.3012765957446803,0.0,0.3012765957446803,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.941201625637085,26.92920094696367,0.17348825440551566,0.19110151027831287,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 01:00:00,100,robust_dr_day_ahead_10_soc0p5_mpc_tes,mpc,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22032.0,2160.0,22000.0,20194.255319148942,1805.7446808510576,0.0,0.4012765957446795,0.0,0.4012765957446795,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.92920094696367,26.918767276743385,0.19110151027831287,0.21458095952317366,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 01:15:00,101,robust_dr_day_ahead_10_soc0p5_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22007.068714174606,2160.0,22000.0,19893.489907986735,2106.5100920132645,0.0,0.46811335378072544,0.0,0.46811335378072544,0.06683675803604594,0.0,0.06683675803604594,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.918767276743385,26.90870027979669,0.21458095952317366,0.2419753285780297,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 01:30:00,102,robust_dr_day_ahead_10_soc0p5_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21981.31924278172,2160.0,22000.0,20254.34929253616,1745.6507074638394,0.0,0.3879223794364087,0.0,0.3879223794364087,0.08019097434431671,0.0,0.08019097434431671,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.90870027979669,26.893971786871134,0.2419753285780297,0.2646447807056297,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 01:45:00,103,robust_dr_day_ahead_10_soc0p5_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21954.861849010966,2160.0,22000.0,20200.000000000004,1799.9999999999964,0.0,0.3999999999999992,0.0,0.3999999999999992,0.012077620563590463,0.0,0.012077620563590463,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.893971786871134,26.877666777523967,0.2646447807056297,0.28801245831527683,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 02:00:00,104,robust_dr_day_ahead_10_soc0p5_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21927.809827484285,2160.0,22000.0,20650.000000000004,1349.9999999999964,0.0,0.2999999999999992,0.0,0.2999999999999992,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.877666777523967,26.855965044672605,0.28801245831527683,0.30549345208611917,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 02:15:00,105,robust_dr_day_ahead_10_soc0p5_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21900.279019110967,2160.0,22000.0,21100.000000000004,899.9999999999964,0.0,0.19999999999999918,0.0,0.19999999999999918,0.10000000000000003,0.0,0.10000000000000003,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.855965044672605,26.828859539664368,0.30549345208611917,0.31709070536007605,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 02:30:00,106,robust_dr_day_ahead_10_soc0p5_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21872.38731503906,2160.0,22000.0,21550.000000000004,449.99999999999636,0.0,0.09999999999999919,0.0,0.09999999999999919,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.828859539664368,26.796352463741183,0.31709070536007605,0.322807160007396,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 02:45:00,107,robust_dr_day_ahead_10_soc0p5_mpc_tes,mpc,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21844.25415182742,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.09999999999999919,0.0,0.09999999999999919,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.796352463741183,26.75845533674416,0.322807160007396,0.32264575642739235,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 03:00:00,108,robust_dr_day_ahead_10_soc0p5_mpc_tes,mpc,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.758455336744156,26.718564025474972,0.32264575642739235,0.32248443354917866,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 03:15:00,109,robust_dr_day_ahead_10_soc0p5_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.718564025474972,26.67668974722016,0.32248443354917866,0.3223231913324041,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 03:30:00,110,robust_dr_day_ahead_10_soc0p5_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.67668974722016,26.632853108404618,0.3223231913324041,0.3221620297367379,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 03:45:00,111,robust_dr_day_ahead_10_soc0p5_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.632853108404618,26.587084011301798,0.3221620297367379,0.3220009487218696,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 04:00:00,112,robust_dr_day_ahead_10_soc0p5_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.587084011301798,26.539421520966016,0.3220009487218696,0.32183994824750867,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 04:15:00,113,robust_dr_day_ahead_10_soc0p5_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.539421520966016,26.489913692956602,0.32183994824750867,0.3216790282733849,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 04:30:00,114,robust_dr_day_ahead_10_soc0p5_mpc_tes,mpc,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.489913692956602,26.4386173625914,0.3216790282733849,0.3215181887592482,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 04:45:00,115,robust_dr_day_ahead_10_soc0p5_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.4386173625914,26.385597896631936,0.3215181887592482,0.3213574296648686,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 05:00:00,116,robust_dr_day_ahead_10_soc0p5_mpc_tes,mpc,30.0,26.0,18000.0,6.78,6.78,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21600.0,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21083.22,0.0,3083.22,0.0,21090.0,21083.22,0.0,0,,0.0,0.0,,0.0,0.5,26.385597896631936,26.33430390846338,0.3213574296648686,0.32707175095003616,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 05:15:00,117,robust_dr_day_ahead_10_soc0p5_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,6.78,6.78,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21083.22,0.0,3083.22,0.0,21090.0,21083.22,0.0,0,,0.0,0.0,,0.0,0.5,26.33430390846338,26.278047953613864,0.32707175095003616,0.32690821507456114,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 05:30:00,118,robust_dr_day_ahead_10_soc0p5_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,6.78,6.78,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21083.22,0.0,3083.22,0.0,21090.0,21083.22,0.0,0,,0.0,0.0,,0.0,0.5,26.278047953613864,26.220313235645744,0.32690821507456114,0.3267447609670239,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 05:45:00,119,robust_dr_day_ahead_10_soc0p5_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,6.78,6.78,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21531.16260787677,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21083.22,0.0,3083.22,0.0,21090.0,21083.22,0.0,0,,0.0,0.0,,0.0,0.5,26.220313235645744,26.16457105243561,0.3267447609670239,0.3324563885865404,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 06:00:00,120,robust_dr_day_ahead_10_soc0p5_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,119.94,119.94,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20970.06,0.0,2970.06,0.0,21090.0,20970.06,0.0,0,,0.0,0.0,,0.0,0.5,26.16457105243561,26.104155486400614,0.3324563885865404,0.3322901603922472,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 06:15:00,121,robust_dr_day_ahead_10_soc0p5_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,119.94,119.94,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20970.06,0.0,2970.06,0.0,21090.0,20970.06,0.0,0,,0.0,0.0,,0.0,0.5,26.10415548640061,26.042570018287194,0.3322901603922472,0.3321240153120511,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 06:30:00,122,robust_dr_day_ahead_10_soc0p5_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,119.94,119.94,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20970.06,0.0,2970.06,0.0,21090.0,20971.907538895506,0.0,0,,0.0,0.0,,0.0,0.5,26.042570018287194,25.9799298866995,0.3321240153120511,0.3319579533043951,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 06:45:00,123,robust_dr_day_ahead_10_soc0p5_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,119.94,119.94,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20970.06,0.0,2970.06,0.0,21090.0,21004.86,0.0,0,,0.0,0.0,,0.0,0.5,25.9799298866995,25.916355681671607,0.3319579533043951,0.33179197432774293,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 07:00:00,124,robust_dr_day_ahead_10_soc0p5_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,329.88,329.88,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20760.12,0.0,2760.12,0.0,21090.0,21004.86,0.0,0,,0.0,0.0,,0.0,0.5,25.916355681671607,25.851972823584482,0.33179197432774293,0.33162607834057906,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 07:15:00,125,robust_dr_day_ahead_10_soc0p5_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,329.88,329.88,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,21428.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20760.12,0.0,2760.12,0.0,21090.0,21004.86,0.0,0,,0.0,0.0,,0.0,0.5,25.851972823584482,25.78691102142509,0.33162607834057906,0.33146026530140876,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 07:30:00,126,robust_dr_day_ahead_10_soc0p5_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,329.88,329.88,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,21416.88404195512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20760.12,0.0,2760.12,0.0,21090.0,21004.86,0.0,0,,0.0,0.0,,0.0,0.5,25.78691102142509,25.72130371270732,0.33146026530140876,0.33129453516875806,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 07:45:00,127,robust_dr_day_ahead_10_soc0p5_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,329.88,329.88,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,21406.926184058117,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20760.12,0.0,2760.12,0.0,21090.0,21089.82,0.0,0,,0.0,0.0,,0.0,0.5,25.72130371270732,25.655287487452885,0.33129453516875806,0.33112888790117373,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 08:00:00,128,robust_dr_day_ahead_10_soc0p5_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,448.44,448.44,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17551.56,0.0,0.0,448.44,21090.0,21004.86,0.0,0,,0.0,0.0,,0.0,0.5,25.65528748745288,25.754001498698702,0.33112888790117373,0.3309633234572232,18000.0,1.0,False,0,0,0
2025-07-02 08:15:00,129,robust_dr_day_ahead_10_soc0p5_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,448.44,448.44,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17551.56,0.0,0.0,448.44,21090.0,21089.82,0.0,0,,0.0,0.0,,0.0,0.5,25.754001498698702,25.851658737054912,0.3309633234572232,0.3307978417954946,18000.0,1.0,False,0,0,0
2025-07-02 08:30:00,130,robust_dr_day_ahead_10_soc0p5_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,448.44,448.44,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17551.56,0.0,0.0,448.44,21090.0,21089.82,0.0,0,,0.0,0.0,,0.0,0.5,25.851658737054912,25.948406892587613,0.3307978417954946,0.33063244287459687,18000.0,1.0,False,0,0,0
2025-07-02 08:45:00,131,robust_dr_day_ahead_10_soc0p5_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,448.44,448.44,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17551.56,0.0,0.0,448.44,21090.0,21089.82,0.0,0,,0.0,0.0,,0.0,0.5,25.948406892587613,26.044394365157505,0.33063244287459687,0.3304671266531596,18000.0,1.0,False,0,0,0
2025-07-02 09:00:00,132,robust_dr_day_ahead_10_soc0p5_mpc_tes,mpc,27.0,23.0,18000.0,600.36,600.36,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17399.64,0.0,0.0,600.36,21090.0,21089.82,0.0,0,,0.0,0.0,,0.0,0.5,26.044394365157505,26.139769646853495,0.3304671266531596,0.33030189308983304,18000.0,1.0,False,0,0,0
2025-07-02 09:15:00,133,robust_dr_day_ahead_10_soc0p5_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,600.36,600.36,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17399.64,0.0,0.0,600.36,21090.0,21089.82,0.0,0,,0.0,0.0,,0.0,0.5,26.139769646853495,26.234680703930643,0.33030189308983304,0.33013674214328814,18000.0,1.0,False,0,0,0
2025-07-02 09:30:00,134,robust_dr_day_ahead_10_soc0p5_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,600.36,600.36,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17399.64,0.0,0.0,600.36,21090.0,21089.82,0.0,0,,0.0,0.0,,0.0,0.5,26.234680703930643,26.329274360899667,0.33013674214328814,0.32997167377221653,18000.0,1.0,False,0,0,0
2025-07-02 09:45:00,135,robust_dr_day_ahead_10_soc0p5_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,600.36,600.36,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17399.64,0.0,0.0,600.36,21090.0,21089.82,0.0,0,,0.0,0.0,,0.0,0.5,26.329274360899667,26.423695689405996,0.32997167377221653,0.32980668793533047,18000.0,1.0,False,0,0,0
2025-07-02 10:00:00,136,robust_dr_day_ahead_10_soc0p5_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,647.28,647.28,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17352.72,0.0,0.0,647.28,21090.0,21089.82,0.0,0,,0.0,0.0,,0.0,0.5,26.423695689405996,26.51808740451583,0.32980668793533047,0.32964178459136284,18000.0,1.0,False,0,0,0
2025-07-02 10:15:00,137,robust_dr_day_ahead_10_soc0p5_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,647.28,647.28,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21406.926184058117,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17352.72,0.0,0.0,647.28,21090.0,21089.82,0.0,0,,0.0,0.0,,0.0,0.5,26.51808740451583,26.61258927099497,0.32964178459136284,0.3294769636990672,18000.0,1.0,False,0,0,0
2025-07-02 10:30:00,138,robust_dr_day_ahead_10_soc0p5_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,647.28,647.28,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21416.88404195512,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17352.72,0.0,0.0,647.28,21090.0,21089.82,0.0,0,,0.0,0.0,,0.0,0.5,26.612589270994967,26.707337522123368,0.3294769636990672,0.3293122252172177,18000.0,1.0,False,0,0,0
2025-07-02 10:45:00,139,robust_dr_day_ahead_10_soc0p5_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,647.28,647.28,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21428.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17352.72,0.0,0.0,647.28,21090.0,21089.82,0.0,0,,0.0,0.0,,0.0,0.5,26.707337522123368,26.802464293534694,0.3293122252172177,0.32914756910460913,18000.0,1.0,False,0,0,0
2025-07-02 11:00:00,140,robust_dr_day_ahead_10_soc0p5_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,536.4,536.4,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20553.6,0.0,2553.6,0.0,21090.0,21089.82,0.0,0,,0.0,0.0,,0.0,0.5,26.802464293534694,26.73309707450584,0.32914756910460913,0.3289829953200568,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 11:15:00,141,robust_dr_day_ahead_10_soc0p5_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,536.4,536.4,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20553.6,0.0,2553.6,0.0,21090.0,21089.82,0.0,0,,0.0,0.0,,0.0,0.5,26.73309707450584,26.665286304046532,0.3289829953200568,0.3288185038223968,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 11:30:00,142,robust_dr_day_ahead_10_soc0p5_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,536.4,536.4,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20553.6,0.0,2553.6,0.0,21090.0,21089.82,0.0,0,,0.0,0.0,,0.0,0.5,26.665286304046532,26.599143393351444,0.3288185038223968,0.3286540945704856,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 11:45:00,143,robust_dr_day_ahead_10_soc0p5_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,536.4,536.4,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20553.6,0.0,2553.6,0.0,21090.0,21089.82,0.0,0,,0.0,0.0,,0.0,0.5,26.599143393351444,26.53477361826143,0.3286540945704856,0.32848976752320036,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 12:00:00,144,robust_dr_day_ahead_10_soc0p5_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,550.8,550.8,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20539.2,0.0,2539.2,0.0,21090.0,21089.82,0.0,0,,0.0,0.0,,0.0,0.5,26.53477361826143,26.472275662793667,0.32848976752320036,0.32832552263943876,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 12:15:00,145,robust_dr_day_ahead_10_soc0p5_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,550.8,550.8,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20539.2,0.0,2539.2,0.0,21090.0,21089.82,0.0,0,,0.0,0.0,,0.0,0.5,26.472275662793663,26.411741190930822,0.32832552263943876,0.32816135987811906,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 12:30:00,146,robust_dr_day_ahead_10_soc0p5_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,550.8,550.8,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20539.2,0.0,2539.2,0.0,21090.0,21089.82,0.0,0,,0.0,0.0,,0.0,0.5,26.411741190930822,26.353254448502792,0.32816135987811906,0.32799727919818,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 12:45:00,147,robust_dr_day_ahead_10_soc0p5_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,550.8,550.8,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20539.2,0.0,2539.2,0.0,21090.0,21089.82,0.0,0,,0.0,0.0,,0.0,0.5,26.353254448502792,26.296891896865557,0.32799727919818,0.3278332805585809,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 13:00:00,148,robust_dr_day_ahead_10_soc0p5_mpc_tes,mpc,30.0,26.0,18000.0,537.3,537.3,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20552.7,0.0,2552.7,0.0,21090.0,21089.82,0.0,0,,0.0,0.0,,0.0,0.5,26.296891896865557,26.242721879945687,0.3278332805585809,0.32766936391830165,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 13:15:00,149,robust_dr_day_ahead_10_soc0p5_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,537.3,537.3,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20552.7,0.0,2552.7,0.0,21090.0,21089.82,0.0,0,,0.0,0.0,,0.0,0.5,26.242721879945687,26.190804326076105,0.32766936391830165,0.3275055292363425,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 13:30:00,150,robust_dr_day_ahead_10_soc0p5_mpc_tes,mpc,30.703899405809462,26.703899405809462,18000.0,537.3,537.3,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20552.7,0.0,2552.7,0.0,21090.0,21089.82,0.0,0,,0.0,0.0,,0.0,0.5,26.190804326076105,26.141190485899607,0.3275055292363425,0.32734177647172435,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 13:45:00,151,robust_dr_day_ahead_10_soc0p5_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,537.3,537.3,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20552.7,0.0,2552.7,0.0,21090.0,21089.82,0.0,0,,0.0,0.0,,0.0,0.5,26.141190485899607,26.09392270746244,0.32734177647172435,0.32717810558348853,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 14:00:00,152,robust_dr_day_ahead_10_soc0p5_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,460.5,460.5,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20629.5,0.0,2629.5,0.0,21090.0,21089.82,0.0,0,,0.0,0.0,,0.0,0.5,26.09392270746244,26.049034249460753,0.32717810558348853,0.3270145165306968,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 14:15:00,153,robust_dr_day_ahead_10_soc0p5_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,460.5,460.5,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20629.5,0.0,2629.5,0.0,21090.0,21089.82,0.0,0,,0.0,0.0,,0.0,0.5,26.049034249460753,26.006549133439492,0.3270145165306968,0.3268510092724315,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 14:30:00,154,robust_dr_day_ahead_10_soc0p5_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,460.5,460.5,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20629.5,0.0,2629.5,0.0,21090.0,21089.82,0.0,0,,0.0,0.0,,0.0,0.5,26.006549133439492,25.96648203557647,0.3268510092724315,0.3266875837677953,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 14:45:00,155,robust_dr_day_ahead_10_soc0p5_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,460.5,460.5,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20629.5,0.0,2629.5,0.0,21090.0,21089.82,0.0,0,,0.0,0.0,,0.0,0.5,25.96648203557647,25.928838218514837,0.3266875837677953,0.3265242399759114,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 15:00:00,156,robust_dr_day_ahead_10_soc0p5_mpc_tes,mpc,33.0,29.0,18000.0,227.76,227.76,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20862.24,0.0,2862.24,0.0,21090.0,21089.82,0.0,0,,0.0,0.0,,0.0,0.5,25.928838218514837,25.893613503535693,0.3265242399759114,0.32636097785592344,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 15:15:00,157,robust_dr_day_ahead_10_soc0p5_mpc_tes,mpc,33.39241877538086,29.39241877538086,18000.0,227.76,227.76,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21844.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20862.24,0.0,2862.24,0.0,21090.0,21089.82,0.0,0,,0.0,0.0,,0.0,0.5,25.893613503535693,25.860794283189826,0.32636097785592344,0.3261977973669955,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 15:30:00,158,robust_dr_day_ahead_10_soc0p5_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,227.76,227.76,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20862.24,0.0,2862.24,0.0,21090.0,21089.82,0.0,0,,0.0,0.0,,0.0,0.5,25.860794283189822,25.830357574334307,0.3261977973669955,0.326034698468312,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 15:45:00,159,robust_dr_day_ahead_10_soc0p5_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,227.76,227.76,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20862.24,0.0,2862.24,0.0,21090.0,21089.82,0.0,0,,0.0,0.0,,0.0,0.5,25.830357574334307,25.802271111346723,0.326034698468312,0.3258716811190779,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 16:00:00,160,robust_dr_day_ahead_10_soc0p5_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,85.14,85.14,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21927.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21004.86,0.0,3004.86,0.0,21090.0,21089.82,0.0,0,,0.0,0.0,,0.0,0.5,25.802271111346723,25.77649347911761,0.3258716811190779,0.32570874527851834,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 16:15:00,161,robust_dr_day_ahead_10_soc0p5_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,85.14,85.14,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21954.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21004.86,0.0,3004.86,0.0,21090.0,21089.82,0.0,0,,0.0,0.0,,0.0,0.5,25.77649347911761,25.752974285251558,0.32570874527851834,0.3255458909058791,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 16:30:00,162,robust_dr_day_ahead_10_soc0p5_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,85.14,85.14,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21981.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21004.86,0.0,3004.86,0.0,21090.0,21089.82,0.0,0,,0.0,0.0,,0.0,0.5,25.752974285251558,25.73165437073934,0.3255458909058791,0.3253831179604262,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 16:45:00,163,robust_dr_day_ahead_10_soc0p5_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,85.14,85.14,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,22007.068714174606,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21004.86,0.0,3004.86,0.0,21090.0,21089.82,0.0,0,,0.0,0.0,,0.0,0.5,25.73165437073934,25.71246605819882,0.3253831179604262,0.325220426401446,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 17:00:00,164,robust_dr_day_ahead_10_soc0p5_mpc_tes,mpc,36.0,32.0,18000.0,49.86,49.86,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22032.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20347.14,0.0,2347.14,0.0,21090.0,21089.82,0.0,0,,0.0,0.0,,0.0,0.5,25.71246605819882,25.73658343662145,0.325220426401446,0.3250578161882453,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 17:15:00,165,robust_dr_day_ahead_10_soc0p5_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,49.86,49.86,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22056.006340664466,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20347.14,0.0,2347.14,0.0,21090.0,21089.82,0.0,0,,0.0,0.0,,0.0,0.5,25.73658343662145,25.76244065015487,0.3250578161882453,0.3248952872801512,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 17:30:00,166,robust_dr_day_ahead_10_soc0p5_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,49.86,49.86,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22078.984937331767,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20347.14,0.0,2347.14,0.0,21090.0,21089.82,0.0,0,,0.0,0.0,,0.0,0.5,25.76244065015487,25.789947619726792,0.3248952872801512,0.3247328396365112,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 17:45:00,167,robust_dr_day_ahead_10_soc0p5_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,49.86,49.86,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22100.837392123227,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20347.14,0.0,2347.14,0.0,21090.0,21089.82,0.0,0,,0.0,0.0,,0.0,0.5,25.789947619726792,25.819007085625454,0.3247328396365112,0.3245704732166929,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 18:00:00,168,robust_dr_day_ahead_10_soc0p5_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,0.18,0.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22121.470129472586,2160.0,19104.623628222023,19104.623628222023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8683919831010011,7.010401353791049,2725.1825771559747,2725.1825771559747,20725.002577155974,0.0,2725.002577155975,0.0,21090.0,21089.82,0.0,0,,0.0,0.0,,0.0,0.5,25.819007085625454,25.829980347422193,0.3245704732166929,0.3244081879800846,20725.182577155974,1.151399032064221,False,0,0,1
2025-07-02 18:15:00,169,robust_dr_day_ahead_10_soc0p5_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,0.18,0.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22140.794796830916,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21089.82,0.0,3089.82,0.0,21090.0,21089.82,0.0,0,,0.0,0.0,,0.0,0.5,25.829980347422193,25.82068630147036,0.3244081879800846,0.32424598388609455,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 18:30:00,170,robust_dr_day_ahead_10_soc0p5_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,0.18,0.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22158.728643005812,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21089.82,0.0,3089.82,0.0,21090.0,21089.82,0.0,0,,0.0,0.0,,0.0,0.5,25.82068630147036,25.81284561625942,0.32424598388609455,0.32408386089415153,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 18:45:00,171,robust_dr_day_ahead_10_soc0p5_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,0.18,0.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22175.194872514698,2160.0,22000.0,22000.0,0.0,215.1532938352047,0.0,0.047811843074489935,-0.047811843074489935,0.0,0.047811843074489935,0.047811843074489935,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21089.82,0.0,3089.82,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.81284561625942,25.80472180937941,0.32408386089415153,0.32067373179831793,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 19:00:00,172,robust_dr_day_ahead_10_soc0p5_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22190.122974434875,2160.0,0.0,0.0,0.0,408.7326692643807,0.0,0.09082948205875127,-0.09082948205875127,0.0,0.043017638984261336,0.043017638984261336,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.80472180937941,25.96135811155989,0.32067373179831793,0.3143429138142971,18000.0,1.0,False,0,0,0
2025-07-02 19:15:00,173,robust_dr_day_ahead_10_soc0p5_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22203.44902434212,2160.0,0.0,0.0,0.0,858.7326692631892,0.0,0.1908294820584865,-0.1908294820584865,0.0,0.09999999999973522,0.09999999999973522,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.96135811155989,26.114779432189618,0.3143429138142971,0.3012217829784167,18000.0,1.0,False,0,0,0
2025-07-02 19:30:00,174,robust_dr_day_ahead_10_soc0p5_mpc_tes,mpc,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22215.115958044873,2160.0,0.0,0.0,0.0,1308.732669263189,0.0,0.29082948205848647,-0.29082948205848647,0.0,0.09999999999999998,0.09999999999999998,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.114779432189618,26.264874237086335,0.3012217829784167,0.28131373444708463,18000.0,1.0,False,0,0,0
2025-07-02 19:45:00,175,robust_dr_day_ahead_10_soc0p5_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22225.073815941883,2160.0,0.0,0.0,0.0,1758.732669263189,0.0,0.39082948205848644,-0.39082948205848644,0.0,0.09999999999999998,0.09999999999999998,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.26487423708633,26.41152771635371,0.28131373444708463,0.2546221616791487,18000.0,1.0,False,0,0,0
2025-07-02 20:00:00,176,robust_dr_day_ahead_10_soc0p5_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22233.279956956878,2160.0,0.0,0.0,0.0,2208.7326692620945,0.0,0.4908294820582432,-0.4908294820582432,0.0,0.09999999999975678,0.09999999999975678,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,20959.149236398916,0.0,0,,0.0,0.0,,0.0,0.5,26.41152771635371,26.55462237456701,0.2546221616791487,0.2211504564367437,18000.0,1.0,False,0,0,0
2025-07-02 20:15:00,177,robust_dr_day_ahead_10_soc0p5_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22239.699241134196,2160.0,0.0,0.0,0.0,1834.679247829919,0.0,0.4077064995177598,-0.4077064995177598,0.0,0.08312298254048345,0.08312298254048345,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,20959.149236399,0.0,0,,0.0,0.0,,0.0,0.5,26.55462237456701,26.70021903256496,0.2211504564367437,0.19334242879563404,18000.0,1.0,False,0,0,0
2025-07-02 20:30:00,178,robust_dr_day_ahead_10_soc0p5_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22244.304180113482,2160.0,0.0,0.0,0.0,1384.679247829919,0.0,0.30770649951775975,-0.30770649951775975,0.0,0.10000000000000003,0.10000000000000003,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,20959.149236398735,0.0,0,,0.0,0.0,,0.0,0.5,26.70021903256496,26.84873147021942,0.19334242879563404,0.17234178342921452,18000.0,1.0,False,0,0,0
2025-07-02 20:45:00,179,robust_dr_day_ahead_10_soc0p5_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22247.07505483908,2160.0,0.0,0.0,0.0,934.6792478299188,0.0,0.20770649951775974,-0.20770649951775974,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,20959.149236398887,0.0,0,,0.0,0.0,,0.0,0.5,26.84873147021942,27.000000000000014,0.17234178342921452,0.15814511664634778,18000.0,1.0,False,0,0,0
2025-07-02 21:00:00,180,robust_dr_day_ahead_10_soc0p5_mpc_tes,mpc,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,22248.0,2160.0,20515.320752171825,20515.320752171825,0.0,484.6792478299188,0.0,0.10770649951775974,-0.10770649951775974,0.0,0.1,0.1,0.1,2,14000.0,22000.0,0.9325145796441738,7.067107309140052,2902.9304147736498,2902.9304147736498,20902.93041477365,0.0,2902.9304147736498,0.0,21090.0,20959.14923639856,0.0,0,,0.0,0.0,,0.0,0.5,27.000000000000014,27.0,0.15814511664634778,0.15074902645774202,20902.93041477365,1.1612739119318696,False,0,0,1
2025-07-02 21:15:00,181,robust_dr_day_ahead_10_soc0p5_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,22247.07505483908,2160.0,20955.685906743554,20955.685906743554,0.0,34.67924782991878,0.0,0.007706499517759729,-0.007706499517759729,0.0,0.1,0.1,0.1,2,14000.0,22000.0,0.9525311775792524,7.083413185166563,2958.4164242496877,2958.4164242496877,20958.416424249688,0.0,2958.4164242496877,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15074902645774202,0.15015011257510014,20958.416424249688,1.1643564680138716,False,0,0,1
2025-07-02 21:30:00,182,robust_dr_day_ahead_10_soc0p5_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,22244.304180113482,2160.0,20961.501876178354,20961.501876178354,0.0,0.0,0.0,0.0,0.0,0.0,0.007706499517759729,0.007706499517759729,0.1,2,14000.0,22000.0,0.9527955398262888,7.0836244479816175,2959.1492363984726,2959.1492363984726,20959.149236398473,0.0,2959.1492363984726,0.0,21090.0,20959.149236398473,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15015011257510014,0.15007503751875936,20959.149236398473,1.164397179799915,False,0,0,1
2025-07-02 21:45:00,183,robust_dr_day_ahead_10_soc0p5_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,22239.699241134196,2160.0,20913.53376181434,20913.53376181434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9506151709915608,7.081878891234069,2953.105253988607,2953.105253988607,20953.105253988608,0.0,2953.105253988607,0.0,21090.0,21082.02,0.0,0,,0.0,0.0,,0.0,0.5,27.000000000000025,27.0,0.1500750375188126,0.15,20953.105253988608,1.164061402999367,False,0,0,1
2025-07-02 22:00:00,184,robust_dr_day_ahead_10_soc0p5_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,22233.279956956878,2160.0,20852.410899151215,20846.666218304224,5.74468084698986,0.0,0.0012765957437755244,0.0,0.0012765957437755244,0.0012765957437755244,0.0,0.0012765957437755244,0.1,2,14000.0,22000.0,0.947836859052328,7.079644253948099,2945.4037732930533,2945.4037732930533,20945.403773293052,0.0,2945.4037732930533,0.0,21090.0,21082.02,0.0,0,,0.0,0.0,,0.0,0.5,27.000000000000025,27.0,0.1500000000000532,0.15,20945.403773293052,1.1636335429607252,False,0,0,1
2025-07-02 22:15:00,185,robust_dr_day_ahead_10_soc0p5_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,22225.073815941883,2160.0,20766.93026357917,20761.185582728103,5.7446808510631975,0.0,0.0012765957446807105,0.0,0.0012765957446807105,9.051860823394708e-13,0.0,9.051860823394708e-13,0.1,2,14000.0,22000.0,0.943951375617235,7.076499431033395,2934.633213210975,2934.633213210975,20934.633213210975,0.0,2934.633213210975,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15,0.15,20934.633213210975,1.1630351785117208,False,0,0,1
2025-07-02 22:30:00,186,robust_dr_day_ahead_10_soc0p5_mpc_tes,mpc,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,22215.115958044873,2160.0,20663.202577152017,20657.45789630095,5.7446808510631975,0.0,0.0012765957446807105,0.0,0.0012765957446807105,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9392364807796372,7.0726521611828375,2921.563524721154,2921.563524721154,20921.563524721154,0.0,2921.563524721154,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15,0.15,20921.563524721154,1.1623090847067308,False,0,0,1
