timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-26 16:00:00,2464,tou_full_base_cp20_mild_mpc_no_tes,mpc_no_tes,26.552914270615126,22.552914270615126,18000.0,608.4,608.4,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21351.809827484285,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19788.6,0.0,1788.6,0.0,21090.000000000033,20481.6,0.0,0,,0.0,0.0,,0.0,0.5,24.868607750279676,24.844331974456562,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-26 16:15:00,2465,tou_full_base_cp20_mild_mpc_no_tes,mpc_no_tes,26.92863679181897,22.92863679181897,18000.0,608.4,608.4,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21378.861849010966,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19788.6,0.0,1788.6,0.0,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.844331974456562,24.822306189054224,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-26 16:30:00,2466,tou_full_base_cp20_mild_mpc_no_tes,mpc_no_tes,27.296100594190538,23.296100594190538,18000.0,608.4,608.4,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21405.31924278172,2160.0,20006.11771809283,20006.11771809283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9093689871860378,7.047457825476273,2838.7708324796968,2838.7708324796968,20230.370832479697,0.0,2230.3708324796967,0.0,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.822306189054224,24.77617539969742,0.5,0.5,20838.7708324797,1.1577094906933165,False,0,0,1
2025-07-26 16:45:00,2467,tou_full_base_cp20_mild_mpc_no_tes,mpc_no_tes,27.65373214131401,23.65373214131401,18000.0,608.4,608.4,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21431.06871417461,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20481.6,0.0,2481.6,0.0,21090.000000000033,20988.871116399783,0.0,0,,0.0,0.0,,0.0,0.5,24.77617539969742,24.717361656369015,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 17:00:00,2468,tou_full_base_cp20_mild_mpc_no_tes,mpc_no_tes,28.0,24.0,18000.0,269.4,269.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21456.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17730.6,0.0,0.0,269.4,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.717361656369015,24.82582649705194,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-26 17:15:00,2469,tou_full_base_cp20_mild_mpc_no_tes,mpc_no_tes,28.333421398117615,24.333421398117615,18000.0,269.4,269.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21480.006340664466,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17730.6,0.0,0.0,269.4,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.82582649705194,24.93555671837043,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-26 17:30:00,2470,tou_full_base_cp20_mild_mpc_no_tes,mpc_no_tes,28.652568574052324,24.652568574052324,18000.0,269.4,269.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21502.984937331767,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17730.6,0.0,0.0,269.4,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.93555671837043,25.046464910058642,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-26 17:45:00,2471,tou_full_base_cp20_mild_mpc_no_tes,mpc_no_tes,28.956074890600412,24.956074890600412,18000.0,269.4,269.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21524.837392123227,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17730.6,0.0,0.0,269.4,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.046464910058642,25.15845646619919,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-26 18:00:00,2472,tou_full_base_cp20_mild_mpc_no_tes,mpc_no_tes,29.242640687119284,25.242640687119284,18000.0,19.08,19.08,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21545.470129472586,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17980.92,0.0,0.0,19.08,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.15845646619919,25.271430002441868,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-26 18:15:00,2473,tou_full_base_cp20_mild_mpc_no_tes,mpc_no_tes,29.511038844873866,25.511038844873866,18000.0,19.08,19.08,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17980.92,0.0,0.0,19.08,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.271430002441868,25.38527780218055,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-26 18:30:00,2474,tou_full_base_cp20_mild_mpc_no_tes,mpc_no_tes,29.760120041747413,25.760120041747413,18000.0,19.08,19.08,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21582.728643005812,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17980.92,0.0,0.0,19.08,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.38527780218055,25.499886289778114,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-26 18:45:00,2475,tou_full_base_cp20_mild_mpc_no_tes,mpc_no_tes,29.98881767381527,25.98881767381527,18000.0,19.08,19.08,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21599.194872514698,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17980.92,0.0,0.0,19.08,21090.000000000033,20739.218074036664,0.0,0,,0.0,0.0,,0.0,0.5,25.499886289778114,25.615136528813323,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-26 19:00:00,2476,tou_full_base_cp20_mild_mpc_no_tes,mpc_no_tes,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21614.12297443488,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.615136528813323,25.730904743216474,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-26 19:15:00,2477,tou_full_base_cp20_mild_mpc_no_tes,mpc_no_tes,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21627.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.730904743216474,25.84706285906261,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-26 19:30:00,2478,tou_full_base_cp20_mild_mpc_no_tes,mpc_no_tes,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21639.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.84706285906261,25.96347906470264,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-26 19:45:00,2479,tou_full_base_cp20_mild_mpc_no_tes,mpc_no_tes,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21649.073815941883,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.96347906470264,26.080018386834148,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-26 20:00:00,2480,tou_full_base_cp20_mild_mpc_no_tes,mpc_no_tes,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21657.279956956878,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.080018386834148,26.19654328004546,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-26 20:15:00,2481,tou_full_base_cp20_mild_mpc_no_tes,mpc_no_tes,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21663.699241134196,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.19654328004546,26.312914227308813,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-26 20:30:00,2482,tou_full_base_cp20_mild_mpc_no_tes,mpc_no_tes,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21668.304180113486,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.312914227308813,26.428990348851567,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-26 20:45:00,2483,tou_full_base_cp20_mild_mpc_no_tes,mpc_no_tes,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000033,21090.000000000193,0.0,0,,0.0,0.0,,0.0,0.5,26.428990348851567,26.544630016798582,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-26 21:00:00,2484,tou_full_base_cp20_mild_mpc_no_tes,mpc_no_tes,31.0,27.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21672.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.544630016798582,26.65969147295409,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-26 21:15:00,2485,tou_full_base_cp20_mild_mpc_no_tes,mpc_no_tes,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000033,21090.00000000003,0.0,0,,0.0,0.0,,0.0,0.5,26.65969147295409,26.77403344707803,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-26 21:30:00,2486,tou_full_base_cp20_mild_mpc_no_tes,mpc_no_tes,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21668.304180113486,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.77403344707803,26.887515773009582,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-26 21:45:00,2487,tou_full_base_cp20_mild_mpc_no_tes,mpc_no_tes,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21663.699241134196,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.887515773009582,27.00000000000001,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-26 22:00:00,2488,tou_full_base_cp20_mild_mpc_no_tes,mpc_no_tes,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21657.279956956878,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.00000000000001,26.987599996637265,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-26 22:15:00,2489,tou_full_base_cp20_mild_mpc_no_tes,mpc_no_tes,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21649.073815941883,2160.0,16500.00000000028,16500.00000000028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7500000000000128,6.883604505632055,2397.0000000000355,2397.0000000000355,20397.000000000036,0.0,2397.0000000000355,0.0,21090.000000000033,21090.00000000001,0.0,0,,0.0,0.0,,0.0,0.5,26.987599996637265,26.97462863852664,0.5,0.5,20397.000000000036,1.1331666666666687,False,0,0,1
2025-07-26 22:30:00,2490,tou_full_base_cp20_mild_mpc_no_tes,mpc_no_tes,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21639.115958044873,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.97462863852664,26.960952286657182,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-26 22:45:00,2491,tou_full_base_cp20_mild_mpc_no_tes,mpc_no_tes,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21627.44902434212,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.960952286657182,26.946441385071463,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-26 23:00:00,2492,tou_full_base_cp20_mild_mpc_no_tes,mpc_no_tes,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21614.12297443488,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.946441385071463,26.930971009658162,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-26 23:15:00,2493,tou_full_base_cp20_mild_mpc_no_tes,mpc_no_tes,29.98881767381527,25.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21599.194872514698,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.930971009658162,26.914421397144046,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-26 23:30:00,2494,tou_full_base_cp20_mild_mpc_no_tes,mpc_no_tes,29.760120041747413,25.760120041747413,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21582.728643005812,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.914421397144046,26.89667845201994,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-26 23:45:00,2495,tou_full_base_cp20_mild_mpc_no_tes,mpc_no_tes,29.511038844873866,25.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.89667845201994,27.001384229229746,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-27 00:00:00,2496,tou_full_base_cp20_mild_mpc_no_tes,mpc_no_tes,29.242640687119284,25.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21545.470129472586,2160.0,17428.663949843307,17428.663949843307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7922119977201503,6.9326106331285615,2514.0116576802566,2514.0116576802566,20514.011657680257,0.0,2514.0116576802566,0.0,21090.000000000033,21090.000000004227,0.0,0,,0.0,0.0,,0.0,0.5,27.001384229229746,26.97327631718155,0.5,0.5,20514.011657680257,1.1396673143155698,False,0,0,1
2025-07-27 00:15:00,2497,tou_full_base_cp20_mild_mpc_no_tes,mpc_no_tes,28.956074890600412,24.956074890600412,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21524.837392123227,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.97327631718155,26.95067955915703,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-27 00:30:00,2498,tou_full_base_cp20_mild_mpc_no_tes,mpc_no_tes,28.652568574052324,24.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21502.984937331767,2160.0,21915.70645374906,21915.70645374906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9961684751704117,7.116924016174113,3079.3790131723813,3079.3790131723813,21079.37901317238,0.0,3079.3790131723813,0.0,21090.000000000033,21090.000000000015,0.0,0,,0.0,0.0,,0.0,0.5,26.95067955915703,26.885884886462698,0.5,0.5,21079.37901317238,1.17107661184291,False,0,0,1
2025-07-27 00:45:00,2499,tou_full_base_cp20_mild_mpc_no_tes,mpc_no_tes,28.33342139811761,24.33342139811761,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21480.006340664466,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.885884886462698,26.81902727934076,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 01:00:00,2500,tou_full_base_cp20_mild_mpc_no_tes,mpc_no_tes,28.0,24.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.81902727934076,26.791920250894464,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-27 01:15:00,2501,tou_full_base_cp20_mild_mpc_no_tes,mpc_no_tes,27.65373214131401,23.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21431.06871417461,2160.0,21896.217408170633,21896.217408170633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9952826094623015,7.1162699256432855,3076.9233934295,3076.9233934295,21076.9233934295,0.0,3076.9233934295,0.0,21090.000000000033,21090.00000000008,0.0,0,,0.0,0.0,,0.0,0.5,26.791920250894464,26.722546312216796,0.5,0.5,21076.9233934295,1.170940188523861,False,0,0,1
2025-07-27 01:30:00,2502,tou_full_base_cp20_mild_mpc_no_tes,mpc_no_tes,27.296100594190538,23.296100594190538,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21405.31924278172,2160.0,16500.000000000342,16500.000000000342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7500000000000155,6.883604505632037,2397.000000000051,2397.000000000051,20397.00000000005,0.0,2397.000000000051,0.0,21090.000000000033,21090.000000000015,0.0,0,,0.0,0.0,,0.0,0.5,26.722546312216796,26.692022555052894,0.5,0.5,20397.00000000005,1.1331666666666695,False,0,0,1
2025-07-27 01:45:00,2503,tou_full_base_cp20_mild_mpc_no_tes,mpc_no_tes,26.92863679181897,22.92863679181897,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21378.861849010966,2160.0,20394.915204749715,20394.915204749715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9270416002158962,7.062539836049504,2887.7593157984643,2887.7593157984643,20887.759315798463,0.0,2887.7593157984643,0.0,21090.000000000033,21090.000000000065,0.0,0,,0.0,0.0,,0.0,0.5,26.692022555052894,26.630391646099085,0.5,0.5,20887.759315798463,1.1604310730999146,False,0,0,1
2025-07-27 02:00:00,2504,tou_full_base_cp20_mild_mpc_no_tes,mpc_no_tes,26.552914270615126,22.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21351.809827484285,2160.0,21999.99999999982,21999.99999999982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999919,7.119741100323624,3089.999999999975,3089.999999999975,21089.999999999975,0.0,3089.999999999975,0.0,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.630391646099085,26.55495583586199,0.5,0.5,21089.999999999975,1.1716666666666653,False,0,0,1
2025-07-27 02:15:00,2505,tou_full_base_cp20_mild_mpc_no_tes,mpc_no_tes,26.170541932096768,22.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21324.279019110967,2160.0,16499.999999999938,16499.999999999938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7499999999999972,6.883604505632037,2396.9999999999923,2396.9999999999923,20396.999999999993,0.0,2396.9999999999923,0.0,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.55495583586199,26.519043507653308,0.5,0.5,20396.999999999993,1.1331666666666662,False,0,0,1
2025-07-27 02:30:00,2506,tou_full_base_cp20_mild_mpc_no_tes,mpc_no_tes,25.78315715332031,21.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21296.387315039065,2160.0,21686.16508806725,21686.16508806725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9857347767303295,7.109153317716957,3050.4568010964736,3050.4568010964736,21050.456801096472,0.0,3050.4568010964736,0.0,21090.000000000033,21090.000000000036,0.0,0,,0.0,0.0,,0.0,0.5,26.519043507653308,26.442257908749678,0.5,0.5,21050.456801096472,1.1694698222831375,False,0,0,1
2025-07-27 02:45:00,2507,tou_full_base_cp20_mild_mpc_no_tes,mpc_no_tes,25.392418775380857,21.392418775380857,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21268.254151827423,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.442257908749678,26.526352563624478,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-27 03:00:00,2508,tou_full_base_cp20_mild_mpc_no_tes,mpc_no_tes,25.0,21.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21240.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.526352563624478,26.60776683045409,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-27 03:15:00,2509,tou_full_base_cp20_mild_mpc_no_tes,mpc_no_tes,24.607581224619143,20.607581224619143,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21211.745848172577,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.60776683045409,26.686515786421268,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-27 03:30:00,2510,tou_full_base_cp20_mild_mpc_no_tes,mpc_no_tes,24.21684284667969,20.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21183.612684960935,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.686515786421268,26.762623876135223,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-27 03:45:00,2511,tou_full_base_cp20_mild_mpc_no_tes,mpc_no_tes,23.829458067903232,19.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21155.720980889033,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.762623876135223,26.83612481846392,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-27 04:00:00,2512,tou_full_base_cp20_mild_mpc_no_tes,mpc_no_tes,23.447085729384874,19.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21128.19017251571,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000033,21090.000000000004,0.0,0,,0.0,0.0,,0.0,0.5,26.83612481846392,26.90706147358785,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-27 04:15:00,2513,tou_full_base_cp20_mild_mpc_no_tes,mpc_no_tes,23.07136320818103,19.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21101.13815098903,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.90706147358785,26.85173567084493,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-27 04:30:00,2514,tou_full_base_cp20_mild_mpc_no_tes,mpc_no_tes,22.70389940580946,18.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21074.68075721828,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.85173567084493,26.794654091854106,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-27 04:45:00,2515,tou_full_base_cp20_mild_mpc_no_tes,mpc_no_tes,22.34626785868599,18.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21048.931285825387,2160.0,18514.95422120308,18514.95422120308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8415888282365036,6.984444661369115,2650.884231871588,2650.884231871588,20650.884231871587,0.0,2650.884231871588,0.0,21090.000000000033,21090.00000000003,0.0,0,,0.0,0.0,,0.0,0.5,26.794654091854106,26.720769762633513,0.5,0.5,20650.884231871587,1.147271346215088,False,0,0,1
2025-07-27 05:00:00,2516,tou_full_base_cp20_mild_mpc_no_tes,mpc_no_tes,22.0,18.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21024.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.720769762633513,26.6192154327187,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 05:15:00,2517,tou_full_base_cp20_mild_mpc_no_tes,mpc_no_tes,21.666578601882385,17.666578601882385,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20999.99365933553,2160.0,22000.000000000236,22000.000000000236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000107,7.1197411003236235,3090.0000000000337,3090.0000000000337,21090.000000000033,0.0,3090.0000000000337,0.0,21090.000000000033,21090.000000000033,0.0,0,,0.0,0.0,,0.0,0.5,26.6192154327187,26.516356850545243,0.5,0.5,21090.000000000033,1.1716666666666684,False,0,0,1
2025-07-27 05:30:00,2518,tou_full_base_cp20_mild_mpc_no_tes,mpc_no_tes,21.347431425947676,17.347431425947676,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20977.01506266823,2160.0,22000.000000000236,22000.000000000236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000107,7.1197411003236235,3090.0000000000337,3090.0000000000337,21090.000000000033,0.0,3090.0000000000337,0.0,21090.000000000033,21090.000000000033,0.0,0,,0.0,0.0,,0.0,0.5,26.516356850545243,26.412281645031882,0.5,0.5,21090.000000000033,1.1716666666666684,False,0,0,1
2025-07-27 05:45:00,2519,tou_full_base_cp20_mild_mpc_no_tes,mpc_no_tes,21.043925109399588,17.043925109399588,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20955.16260787677,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000033,20963.76,0.0,0,,0.0,0.0,,0.0,0.5,26.412281645031882,26.34833463951895,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-27 06:00:00,2520,tou_full_base_cp20_mild_mpc_no_tes,mpc_no_tes,20.757359312880716,16.757359312880716,18000.0,126.24,126.24,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20934.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20963.76,0.0,2963.76,0.0,21090.000000000033,20963.76,0.0,0,,0.0,0.0,,0.0,0.5,26.34833463951895,26.24188540330661,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 06:15:00,2521,tou_full_base_cp20_mild_mpc_no_tes,mpc_no_tes,20.488961155126134,16.488961155126134,18000.0,126.24,126.24,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20915.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20963.76,0.0,2963.76,0.0,21090.000000000033,20963.76,0.0,0,,0.0,0.0,,0.0,0.5,26.24188540330661,26.134525204410597,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 06:30:00,2522,tou_full_base_cp20_mild_mpc_no_tes,mpc_no_tes,20.239879958252587,16.239879958252587,18000.0,126.24,126.24,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20897.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20963.76,0.0,2963.76,0.0,21090.000000000033,20963.76,0.0,0,,0.0,0.0,,0.0,0.5,26.134525204410597,26.02636782490096,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 06:45:00,2523,tou_full_base_cp20_mild_mpc_no_tes,mpc_no_tes,20.01118232618473,16.01118232618473,18000.0,126.24,126.24,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20880.8051274853,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20963.76,0.0,2963.76,0.0,21090.000000000033,20963.76,0.0,0,,0.0,0.0,,0.0,0.5,26.02636782490096,25.91753240647068,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 07:00:00,2524,tou_full_base_cp20_mild_mpc_no_tes,mpc_no_tes,19.803847577293368,15.803847577293368,18000.0,325.98,325.98,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20865.877025565118,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20764.02,0.0,2764.02,0.0,21090.000000000033,20764.02,0.0,0,,0.0,0.0,,0.0,0.5,25.91753240647068,25.80814292930656,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 07:15:00,2525,tou_full_base_cp20_mild_mpc_no_tes,mpc_no_tes,19.61876355080387,15.61876355080387,18000.0,325.98,325.98,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20852.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20764.02,0.0,2764.02,0.0,21090.000000000033,20764.02,0.0,0,,0.0,0.0,,0.0,0.5,25.80814292930656,25.69832767030248,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 07:30:00,2526,tou_full_base_cp20_mild_mpc_no_tes,mpc_no_tes,19.45672280493228,15.45672280493228,18000.0,325.98,325.98,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20840.884041955123,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20764.02,0.0,2764.02,0.0,21090.000000000033,20764.02,0.0,0,,0.0,0.0,,0.0,0.5,25.69832767030248,25.588218642934773,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 07:45:00,2527,tou_full_base_cp20_mild_mpc_no_tes,mpc_no_tes,19.318419223029366,15.318419223029366,18000.0,325.98,325.98,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20830.926184058113,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20764.02,0.0,2764.02,0.0,21090.000000000033,20764.02,0.0,0,,0.0,0.0,,0.0,0.5,25.588218642934773,25.477951021197807,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 08:00:00,2528,tou_full_base_cp20_mild_mpc_no_tes,mpc_no_tes,19.20444504226559,15.20444504226559,18000.0,684.54,684.54,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17315.46,0.0,0.0,684.54,21090.000000000033,20637.9,0.0,0,,0.0,0.0,,0.0,0.5,25.477951021197807,25.532662550066313,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-27 08:15:00,2529,tou_full_base_cp20_mild_mpc_no_tes,mpc_no_tes,19.115288317580617,15.115288317580617,18000.0,684.54,684.54,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17315.46,0.0,0.0,684.54,21090.000000000033,20637.9,0.0,0,,0.0,0.0,,0.0,0.5,25.532662550066313,25.586564820008583,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-27 08:30:00,2530,tou_full_base_cp20_mild_mpc_no_tes,mpc_no_tes,19.051330831757138,15.051330831757138,18000.0,684.54,684.54,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17315.46,0.0,0.0,684.54,21090.000000000033,20637.9,0.0,0,,0.0,0.0,,0.0,0.5,25.586564820008583,25.639804128824668,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-27 08:45:00,2531,tou_full_base_cp20_mild_mpc_no_tes,mpc_no_tes,19.01284646056838,15.01284646056838,18000.0,684.54,684.54,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17315.46,0.0,0.0,684.54,21090.000000000033,20637.9,0.0,0,,0.0,0.0,,0.0,0.5,25.639804128824668,25.692527491940726,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-27 09:00:00,2532,tou_full_base_cp20_mild_mpc_no_tes,mpc_no_tes,19.0,15.0,18000.0,1209.42,1209.42,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16790.58,0.0,0.0,1209.42,21090.000000000033,20637.9,0.0,0,,0.0,0.0,,0.0,0.5,25.692527491940726,25.74488202479856,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-27 09:15:00,2533,tou_full_base_cp20_mild_mpc_no_tes,mpc_no_tes,19.01284646056838,15.01284646056838,18000.0,1209.42,1209.42,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16790.58,0.0,0.0,1209.42,21090.000000000033,20637.9,0.0,0,,0.0,0.0,,0.0,0.5,25.74488202479856,25.797014324749764,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-27 09:30:00,2534,tou_full_base_cp20_mild_mpc_no_tes,mpc_no_tes,19.051330831757138,15.051330831757138,18000.0,1209.42,1209.42,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16790.58,0.0,0.0,1209.42,21090.000000000033,20637.9,0.0,0,,0.0,0.0,,0.0,0.5,25.797014324749764,25.84906985510168,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-27 09:45:00,2535,tou_full_base_cp20_mild_mpc_no_tes,mpc_no_tes,19.115288317580617,15.115288317580617,18000.0,1209.42,1209.42,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16790.58,0.0,0.0,1209.42,21090.000000000033,20637.9,0.0,0,,0.0,0.0,,0.0,0.5,25.84906985510168,25.901192333953123,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-27 10:00:00,2536,tou_full_base_cp20_mild_mpc_no_tes,mpc_no_tes,19.20444504226559,15.20444504226559,18000.0,1704.24,1704.24,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16295.76,0.0,0.0,1704.24,21090.000000000033,20938.98,0.0,0,,0.0,0.0,,0.0,0.5,25.901192333953123,25.953523130437382,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-27 10:15:00,2537,tou_full_base_cp20_mild_mpc_no_tes,mpc_no_tes,19.318419223029366,15.318419223029366,18000.0,1704.24,1704.24,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20830.926184058113,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16295.76,0.0,0.0,1704.24,21090.000000000033,20938.98,0.0,0,,0.0,0.0,,0.0,0.5,25.953523130437382,26.00620067095821,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-27 10:30:00,2538,tou_full_base_cp20_mild_mpc_no_tes,mpc_no_tes,19.45672280493228,15.45672280493228,18000.0,1704.24,1704.24,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20840.884041955123,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16295.76,0.0,0.0,1704.24,21090.000000000033,20938.98,0.0,0,,0.0,0.0,,0.0,0.5,26.00620067095821,26.059359857961816,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-27 10:45:00,2539,tou_full_base_cp20_mild_mpc_no_tes,mpc_no_tes,19.61876355080387,15.61876355080387,18000.0,1704.24,1704.24,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20852.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16295.76,0.0,0.0,1704.24,21090.000000000033,20938.98,0.0,0,,0.0,0.0,,0.0,0.5,26.059359857961816,26.113131503734053,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-27 11:00:00,2540,tou_full_base_cp20_mild_mpc_no_tes,mpc_no_tes,19.803847577293368,15.803847577293368,18000.0,1384.56,1384.56,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,20865.877025565118,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16615.44,0.0,0.0,1384.56,21090.000000000033,20637.9,0.0,0,,0.0,0.0,,0.0,0.5,26.113131503734053,26.167641781647824,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-27 11:15:00,2541,tou_full_base_cp20_mild_mpc_no_tes,mpc_no_tes,20.01118232618473,16.01118232618473,18000.0,1384.56,1384.56,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,20880.8051274853,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16615.44,0.0,0.0,1384.56,21090.000000000033,20938.98,0.0,0,,0.0,0.0,,0.0,0.5,26.167641781647824,26.223011697210843,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-27 11:30:00,2542,tou_full_base_cp20_mild_mpc_no_tes,mpc_no_tes,20.239879958252587,16.239879958252587,18000.0,1384.56,1384.56,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,20897.271356994184,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16615.44,0.0,0.0,1384.56,21090.000000000033,20938.98,0.0,0,,0.0,0.0,,0.0,0.5,26.223011697210843,26.2793565811792,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-27 11:45:00,2543,tou_full_base_cp20_mild_mpc_no_tes,mpc_no_tes,20.488961155126134,16.488961155126134,18000.0,1384.56,1384.56,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,20915.20520316908,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16615.44,0.0,0.0,1384.56,21090.000000000033,20938.98,0.0,0,,0.0,0.0,,0.0,0.5,26.2793565811792,26.33678560690765,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-27 12:00:00,2544,tou_full_base_cp20_mild_mpc_no_tes,mpc_no_tes,20.757359312880716,16.757359312880716,18000.0,703.08,703.08,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20934.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20386.92,0.0,2386.92,0.0,21090.000000000033,20938.98,0.0,0,,0.0,0.0,,0.0,0.5,26.33678560690765,26.23040133400375,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 12:15:00,2545,tou_full_base_cp20_mild_mpc_no_tes,mpc_no_tes,21.043925109399588,17.043925109399588,18000.0,703.08,703.08,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20386.92,0.0,2386.92,0.0,21090.000000000033,20938.98,0.0,0,,0.0,0.0,,0.0,0.5,26.23040133400375,26.126227405240353,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 12:30:00,2546,tou_full_base_cp20_mild_mpc_no_tes,mpc_no_tes,21.347431425947676,17.347431425947676,18000.0,703.08,703.08,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20977.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20386.92,0.0,2386.92,0.0,21090.000000000033,20938.98,0.0,0,,0.0,0.0,,0.0,0.5,26.126227405240353,26.024346677856833,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 12:45:00,2547,tou_full_base_cp20_mild_mpc_no_tes,mpc_no_tes,21.666578601882385,17.666578601882385,18000.0,703.08,703.08,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20999.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20386.92,0.0,2386.92,0.0,21090.000000000033,20938.98,0.0,0,,0.0,0.0,,0.0,0.5,26.024346677856833,25.92483423242948,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 13:00:00,2548,tou_full_base_cp20_mild_mpc_no_tes,mpc_no_tes,22.0,18.0,18000.0,643.32,643.32,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21024.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20446.68,0.0,2446.68,0.0,21090.000000000033,20938.98,0.0,0,,0.0,0.0,,0.0,0.5,25.92483423242948,25.827757039872065,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 13:15:00,2549,tou_full_base_cp20_mild_mpc_no_tes,mpc_no_tes,22.34626785868599,18.34626785868599,18000.0,643.32,643.32,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21048.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20446.68,0.0,2446.68,0.0,21090.000000000033,20938.98,0.0,0,,0.0,0.0,,0.0,0.5,25.827757039872065,25.733173663227895,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 13:30:00,2550,tou_full_base_cp20_mild_mpc_no_tes,mpc_no_tes,22.703899405809462,18.703899405809462,18000.0,643.32,643.32,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21074.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20446.68,0.0,2446.68,0.0,21090.000000000033,20938.98,0.0,0,,0.0,0.0,,0.0,0.5,25.733173663227895,25.64113399552992,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 13:45:00,2551,tou_full_base_cp20_mild_mpc_no_tes,mpc_no_tes,23.07136320818103,19.07136320818103,18000.0,643.32,643.32,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21101.13815098903,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20446.68,0.0,2446.68,0.0,21090.000000000033,20938.98,0.0,0,,0.0,0.0,,0.0,0.5,25.64113399552992,25.55167903485108,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 14:00:00,2552,tou_full_base_cp20_mild_mpc_no_tes,mpc_no_tes,23.447085729384874,19.447085729384874,18000.0,801.72,801.72,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21128.19017251571,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20288.28,0.0,2288.2799999999997,0.0,21090.000000000033,20938.98,0.0,0,,0.0,0.0,,0.0,0.5,25.55167903485108,25.464840697507835,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 14:15:00,2553,tou_full_base_cp20_mild_mpc_no_tes,mpc_no_tes,23.829458067903232,19.829458067903232,18000.0,801.72,801.72,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21155.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20288.28,0.0,2288.2799999999997,0.0,21090.000000000033,20938.98,0.0,0,,0.0,0.0,,0.0,0.5,25.464840697507835,25.38064167021631,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 14:30:00,2554,tou_full_base_cp20_mild_mpc_no_tes,mpc_no_tes,24.21684284667969,20.21684284667969,18000.0,801.72,801.72,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21183.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20288.28,0.0,2288.2799999999997,0.0,21090.000000000033,20938.98,0.0,0,,0.0,0.0,,0.0,0.5,25.38064167021631,25.29909530183392,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 14:45:00,2555,tou_full_base_cp20_mild_mpc_no_tes,mpc_no_tes,24.607581224619143,20.607581224619143,18000.0,801.72,801.72,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21211.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20288.28,0.0,2288.2799999999997,0.0,21090.000000000033,20938.98,0.0,0,,0.0,0.0,,0.0,0.5,25.29909530183392,25.220205535149585,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 15:00:00,2556,tou_full_base_cp20_mild_mpc_no_tes,mpc_no_tes,25.0,21.0,18000.0,452.1,452.1,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21240.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20637.9,0.0,2637.9,0.0,21090.000000000033,20938.98,0.0,0,,0.0,0.0,,0.0,0.5,25.220205535149585,25.14396687901437,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 15:15:00,2557,tou_full_base_cp20_mild_mpc_no_tes,mpc_no_tes,25.392418775380857,21.392418775380857,18000.0,452.1,452.1,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21268.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20637.9,0.0,2637.9,0.0,21090.000000000033,20938.98,0.0,0,,0.0,0.0,,0.0,0.5,25.14396687901437,25.070364420931433,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 15:30:00,2558,tou_full_base_cp20_mild_mpc_no_tes,mpc_no_tes,25.78315715332031,21.78315715332031,18000.0,452.1,452.1,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21296.387315039065,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20637.9,0.0,2637.9,0.0,21090.000000000033,20938.98,0.0,0,,0.0,0.0,,0.0,0.5,25.070364420931433,24.99937388005112,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 15:45:00,2559,tou_full_base_cp20_mild_mpc_no_tes,mpc_no_tes,26.170541932096768,22.170541932096768,18000.0,452.1,452.1,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21324.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20637.9,0.0,2637.9,0.0,21090.000000000033,20938.98,0.0,0,,0.0,0.0,,0.0,0.5,24.99937388005112,24.930961700343875,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 16:00:00,2560,tou_full_base_cp20_mild_mpc_no_tes,mpc_no_tes,26.552914270615126,22.552914270615126,18000.0,151.02,151.02,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21351.809827484285,2160.0,17219.47788801163,17219.47788801163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7827035403641649,6.921974039586817,2487.654213889465,2487.654213889465,20336.634213889465,0.0,2336.634213889465,0.0,21090.000000000033,20938.98,0.0,0,,0.0,0.0,,0.0,0.5,24.930961700343875,24.900939099391564,0.5,0.5,20487.654213889466,1.1382030118827482,False,0,0,1
2025-07-27 16:15:00,2561,tou_full_base_cp20_mild_mpc_no_tes,mpc_no_tes,26.92863679181897,22.92863679181897,18000.0,151.02,151.02,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21378.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20938.98,0.0,2938.98,0.0,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.900939099391564,24.83734489891147,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 16:30:00,2562,tou_full_base_cp20_mild_mpc_no_tes,mpc_no_tes,27.296100594190538,23.296100594190538,18000.0,151.02,151.02,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21405.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20938.98,0.0,2938.98,0.0,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.83734489891147,24.776175399697415,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 16:45:00,2563,tou_full_base_cp20_mild_mpc_no_tes,mpc_no_tes,27.65373214131401,23.65373214131401,18000.0,151.02,151.02,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21431.06871417461,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20938.98,0.0,2938.98,0.0,21090.000000000033,20988.87111639972,0.0,0,,0.0,0.0,,0.0,0.5,24.776175399697415,24.71736165636901,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 17:00:00,2564,tou_full_base_cp20_mild_mpc_no_tes,mpc_no_tes,28.0,24.0,18000.0,191.76,191.76,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21456.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17808.24,0.0,0.0,191.76,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.71736165636901,24.825826497051935,0.5,0.5,18000.0,1.0,False,0,0,0
