timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-01 00:00:00,0,tou_full_base_cp20_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21545.470129472586,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,18753.719516971305,0.0,0,,0.0,0.0,,0.0,0.5,24.0,24.119489853865048,0.5,0.49975,18000.0,1.0,False,0,0,0
2025-07-01 00:15:00,1,tou_full_base_cp20_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21524.837392123227,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,18878.62,0.0,0,,0.0,0.0,,0.0,0.5,24.119489853865048,24.236695644696685,0.49975,0.4995001250000001,18000.0,1.0,False,0,0,0
2025-07-01 00:30:00,2,tou_full_base_cp20_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21502.984937331767,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,20842.62,0.0,0,,0.0,0.0,,0.0,0.5,24.236695644696685,24.35153492992431,0.4995001250000001,0.4992503749375001,18000.0,1.0,False,0,0,0
2025-07-01 00:45:00,3,tou_full_base_cp20_mild_mpc_tes,mpc,28.33342139811761,24.33342139811761,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21480.006340664466,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,20356.2,0.0,0,,0.0,0.0,,0.0,0.5,24.35153492992431,24.463933041307897,0.4992503749375001,0.49900074975003134,18000.0,1.0,False,0,0,0
2025-07-01 01:00:00,4,tou_full_base_cp20_mild_mpc_tes,mpc,28.0,24.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,20149.62,0.0,0,,0.0,0.0,,0.0,0.5,24.463933041307897,24.57382341795054,0.49900074975003134,0.49875124937515636,18000.0,1.0,False,0,0,0
2025-07-01 01:15:00,5,tou_full_base_cp20_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21431.06871417461,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,20149.62,0.0,0,,0.0,0.0,,0.0,0.5,24.57382341795054,24.68114790451946,0.49875124937515636,0.4985018737504688,18000.0,1.0,False,0,0,0
2025-07-01 01:30:00,6,tou_full_base_cp20_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21405.31924278172,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,20149.62,0.0,0,,0.0,0.0,,0.0,0.5,24.68114790451946,24.78585701339886,0.4985018737504688,0.49825262281359356,18000.0,1.0,False,0,0,0
2025-07-01 01:45:00,7,tou_full_base_cp20_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21378.861849010966,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,20328.24,0.0,0,,0.0,0.0,,0.0,0.5,24.785857013398857,24.887910149652473,0.49825262281359356,0.4980034965021868,18000.0,1.0,False,0,0,0
2025-07-01 02:00:00,8,tou_full_base_cp20_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21351.809827484285,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,20356.2,0.0,0,,0.0,0.0,,0.0,0.5,24.887910149652473,24.987275797832886,0.4980034965021868,0.49775449475393574,18000.0,1.0,False,0,0,0
2025-07-01 02:15:00,9,tou_full_base_cp20_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21324.279019110967,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,20842.62,0.0,0,,0.0,0.0,,0.0,0.5,24.987275797832886,25.08393166983812,0.49775449475393574,0.4975056175065588,18000.0,1.0,False,0,0,0
2025-07-01 02:30:00,10,tou_full_base_cp20_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21296.387315039065,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,21049.2,0.0,0,,0.0,0.0,,0.0,0.5,25.08393166983812,25.177864813182705,0.4975056175065588,0.49725686469780556,18000.0,1.0,False,0,0,0
2025-07-01 02:45:00,11,tou_full_base_cp20_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21268.254151827423,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,20356.2,0.0,0,,0.0,0.0,,0.0,0.5,25.177864813182705,25.26907167922007,0.49725686469780556,0.4970082362654567,18000.0,1.0,False,0,0,0
2025-07-01 03:00:00,12,tou_full_base_cp20_mild_mpc_tes,mpc,25.0,21.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21240.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,20356.2,0.0,0,,0.0,0.0,,0.0,0.5,25.26907167922007,25.357558151024456,0.4970082362654567,0.496759732147324,18000.0,1.0,False,0,0,0
2025-07-01 03:15:00,13,tou_full_base_cp20_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21211.745848172577,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,21049.2,0.0,0,,0.0,0.0,,0.0,0.5,25.357558151024456,25.443339530813425,0.496759732147324,0.4965113522812504,18000.0,1.0,False,0,0,0
2025-07-01 03:30:00,14,tou_full_base_cp20_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21183.612684960935,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,20842.62,0.0,0,,0.0,0.0,,0.0,0.5,25.443339530813425,25.526440486965175,0.4965113522812504,0.49626309660510975,18000.0,1.0,False,0,0,0
2025-07-01 03:45:00,15,tou_full_base_cp20_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21155.720980889033,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,21049.2,0.0,0,,0.0,0.0,,0.0,0.5,25.526440486965175,25.606894960857954,0.49626309660510975,0.4960149650568072,18000.0,1.0,False,0,0,0
2025-07-01 04:00:00,16,tou_full_base_cp20_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21128.19017251571,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,20912.706087592665,0.0,0,,0.0,0.0,,0.0,0.5,25.606894960857954,25.684746033930917,0.4960149650568072,0.4957669575742788,18000.0,1.0,False,0,0,0
2025-07-01 04:15:00,17,tou_full_base_cp20_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21101.13815098903,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,20842.62,0.0,0,,0.0,0.0,,0.0,0.5,25.684746033930917,25.760045755536073,0.4957669575742788,0.4955190740954917,18000.0,1.0,False,0,0,0
2025-07-01 04:30:00,18,tou_full_base_cp20_mild_mpc_tes,mpc,22.70389940580946,18.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21074.68075721828,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,21049.2,0.0,0,,0.0,0.0,,0.0,0.5,25.760045755536073,25.832854932318863,0.4955190740954917,0.495271314558444,18000.0,1.0,False,0,0,0
2025-07-01 04:45:00,19,tou_full_base_cp20_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21048.931285825387,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,21049.2,0.0,0,,0.0,0.0,,0.0,0.5,25.832854932318863,25.903242880029676,0.495271314558444,0.4950236789011648,18000.0,1.0,False,0,0,0
2025-07-01 05:00:00,20,tou_full_base_cp20_mild_mpc_tes,mpc,22.0,18.0,18000.0,40.8,40.8,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21024.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21049.2,0.0,3049.2,0.0,21049.2,21049.2,0.0,0,,0.0,0.0,,0.0,0.5,25.903242880029676,25.80628713882951,0.4950236789011648,0.49477616706171423,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 05:15:00,21,tou_full_base_cp20_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,40.8,40.8,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20999.99365933553,2160.0,21641.595828486923,21641.595828486923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9837089012948601,7.107627393271151,3044.8410743893523,3044.8410743893523,21004.04107438935,0.0,3004.041074389352,0.0,21049.2,21049.2,0.0,0,,0.0,0.0,,0.0,0.5,25.80628713882951,25.71068930959553,0.49477616706171423,0.4945287789781834,21044.84107438935,1.1691578374660752,False,0,0,1
2025-07-01 05:30:00,22,tou_full_base_cp20_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,40.8,40.8,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20977.01506266823,2160.0,16500.000000000007,16500.000000000007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7500000000000003,6.88360450563204,2397.000000000001,2397.000000000001,20356.2,0.0,2356.2000000000007,0.0,21049.2,20900.334270782354,0.0,0,,0.0,0.0,,0.0,0.5,25.71068930959553,25.652395984000012,0.4945287789781834,0.49428151458869435,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 05:45:00,23,tou_full_base_cp20_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,40.8,40.8,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20955.16260787677,2160.0,18903.575916329755,18903.575916329755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8592534507422616,7.001711931092055,2699.8505654575492,2699.8505654575492,20659.05056545755,0.0,2659.050565457549,0.0,21049.2,20842.62,0.0,0,,0.0,0.0,,0.0,0.5,25.652395984000012,25.57469651595791,0.49428151458869435,0.49403437383140003,20699.85056545755,1.149991698080975,False,0,0,1
2025-07-01 06:00:00,24,tou_full_base_cp20_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,247.38,247.38,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20934.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20842.62,0.0,2842.62,0.0,21049.2,20842.62,0.0,0,,0.0,0.0,,0.0,0.5,25.57469651595791,25.4725989941906,0.49403437383140003,0.49378735664448437,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 06:15:00,25,tou_full_base_cp20_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,247.38,247.38,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20915.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20842.62,0.0,2842.62,0.0,21049.2,20842.62,0.0,0,,0.0,0.0,,0.0,0.5,25.4725989941906,25.369566031345865,0.49378735664448437,0.49354046296616216,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 06:30:00,26,tou_full_base_cp20_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,247.38,247.38,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20897.271356994184,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20842.62,0.0,2842.62,0.0,21049.2,20842.62,0.0,0,,0.0,0.0,,0.0,0.5,25.369566031345865,25.269086547184713,0.49354046296616216,0.4991686927346791,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 06:45:00,27,tou_full_base_cp20_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,247.38,247.38,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20880.8051274853,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20842.62,0.0,2842.62,0.0,21049.2,20842.62,0.0,0,,0.0,0.0,,0.0,0.5,25.269086547184713,25.164510835941588,0.4991686927346791,0.4989191083883118,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 07:00:00,28,tou_full_base_cp20_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,761.76,761.76,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20865.877025565118,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20328.24,0.0,2328.24,0.0,21049.2,20328.24,0.0,0,,0.0,0.0,,0.0,0.5,25.164510835941588,25.05935710511169,0.4989191083883118,0.4986696488341177,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 07:15:00,29,tou_full_base_cp20_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,761.76,761.76,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20852.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20328.24,0.0,2328.24,0.0,21049.2,20328.24,0.0,0,,0.0,0.0,,0.0,0.5,25.05935710511169,24.95375376636871,0.4986696488341177,0.49842031400970066,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 07:30:00,30,tou_full_base_cp20_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,761.76,761.76,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20840.884041955123,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20328.24,0.0,2328.24,0.0,21049.2,20328.24,0.0,0,,0.0,0.0,,0.0,0.5,24.95375376636871,24.847832967210632,0.49842031400970066,0.49817110385269586,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 07:45:00,31,tou_full_base_cp20_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,761.76,761.76,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20830.926184058113,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20328.24,0.0,2328.24,0.0,21049.2,20328.24,0.0,0,,0.0,0.0,,0.0,0.5,24.847832967210632,24.741730014899613,0.49817110385269586,0.49792201830076954,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 08:00:00,32,tou_full_base_cp20_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,1310.64,1310.64,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16689.36,0.0,0.0,1310.64,21049.2,19669.5,0.0,0,,0.0,0.0,,0.0,0.5,24.741730014899613,24.800582786928548,0.49792201830076954,0.4976730572916192,18000.0,1.0,False,0,0,0
2025-07-01 08:15:00,33,tou_full_base_cp20_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,1310.64,1310.64,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16689.36,0.0,0.0,1310.64,21049.2,19669.5,0.0,0,,0.0,0.0,,0.0,0.5,24.800582786928548,24.858603005538466,0.4976730572916192,0.49742422076297343,18000.0,1.0,False,0,0,0
2025-07-01 08:30:00,34,tou_full_base_cp20_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,1310.64,1310.64,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16689.36,0.0,0.0,1310.64,21049.2,19669.5,0.0,0,,0.0,0.0,,0.0,0.5,24.858603005538466,24.915937099560946,0.49742422076297343,0.49717550865259197,18000.0,1.0,False,0,0,0
2025-07-01 08:45:00,35,tou_full_base_cp20_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,1310.64,1310.64,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16689.36,0.0,0.0,1310.64,21049.2,19669.5,0.0,0,,0.0,0.0,,0.0,0.5,24.915937099560946,24.97273221471661,0.49717550865259197,0.4969269208982657,18000.0,1.0,False,0,0,0
2025-07-01 09:00:00,36,tou_full_base_cp20_mild_mpc_tes,mpc,19.0,15.0,18000.0,2125.5,2125.5,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15874.5,0.0,0.0,2125.5,21049.2,19669.5,0.0,0,,0.0,0.0,,0.0,0.5,24.97273221471661,25.029135596008828,0.4969269208982657,0.4966784574378166,18000.0,1.0,False,0,0,0
2025-07-01 09:15:00,37,tou_full_base_cp20_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,2125.5,2125.5,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15874.5,0.0,0.0,2125.5,21049.2,19669.5,0.0,0,,0.0,0.0,,0.0,0.5,25.029135596008828,25.085293969621976,0.4966784574378166,0.4964301182090977,18000.0,1.0,False,0,0,0
2025-07-01 09:30:00,38,tou_full_base_cp20_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,2125.5,2125.5,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15874.5,0.0,0.0,2125.5,21049.2,19669.5,0.0,0,,0.0,0.0,,0.0,0.5,25.085293969621976,25.141352926971486,0.4964301182090977,0.4961819031499932,18000.0,1.0,False,0,0,0
2025-07-01 09:45:00,39,tou_full_base_cp20_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,2125.5,2125.5,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15874.5,0.0,0.0,2125.5,21049.2,19669.5,0.0,0,,0.0,0.0,,0.0,0.5,25.141352926971486,25.197456313543665,0.4961819031499932,0.49593381219841826,18000.0,1.0,False,0,0,0
2025-07-01 10:00:00,40,tou_full_base_cp20_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,2317.68,2317.68,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15682.32,0.0,0.0,2317.68,21049.2,19669.5,0.0,0,,0.0,0.0,,0.0,0.5,25.197456313543665,25.253745625142727,0.49593381219841826,0.49568584529231907,18000.0,1.0,False,0,0,0
2025-07-01 10:15:00,41,tou_full_base_cp20_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,2317.68,2317.68,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20830.926184058113,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15682.32,0.0,0.0,2317.68,21049.2,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.253745625142727,25.31035941413084,0.49568584529231907,0.49543800236967295,18000.0,1.0,False,0,0,0
2025-07-01 10:30:00,42,tou_full_base_cp20_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,2317.68,2317.68,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20840.884041955123,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15682.32,0.0,0.0,2317.68,21049.2,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.31035941413084,25.3674327082041,0.49543800236967295,0.49519028336848814,18000.0,1.0,False,0,0,0
2025-07-01 10:45:00,43,tou_full_base_cp20_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,2317.68,2317.68,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20852.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15682.32,0.0,0.0,2317.68,21049.2,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.3674327082041,25.42509644419372,0.49519028336848814,0.49494268822680393,18000.0,1.0,False,0,0,0
2025-07-01 11:00:00,44,tou_full_base_cp20_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,2813.16,2813.16,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,20865.877025565118,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15186.84,0.0,0.0,2813.16,21049.2,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.42509644419372,25.483476919317404,0.49494268822680393,0.4946952168826906,18000.0,1.0,False,0,0,0
2025-07-01 11:15:00,45,tou_full_base_cp20_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,2813.16,2813.16,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,20880.8051274853,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15186.84,0.0,0.0,2813.16,21049.2,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.483476919317404,25.54269526223103,0.4946952168826906,0.4944478692742493,18000.0,1.0,False,0,0,0
2025-07-01 11:30:00,46,tou_full_base_cp20_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,2813.16,2813.16,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,20897.271356994184,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15186.84,0.0,0.0,2813.16,21049.2,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.54269526223103,25.602866926146152,0.4944478692742493,0.49420064533961217,18000.0,1.0,False,0,0,0
2025-07-01 11:45:00,47,tou_full_base_cp20_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,2813.16,2813.16,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,20915.20520316908,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15186.84,0.0,0.0,2813.16,21049.2,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.602866926146152,25.664101206184164,0.49420064533961217,0.4939535450169424,18000.0,1.0,False,0,0,0
2025-07-01 12:00:00,48,tou_full_base_cp20_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,3432.96,3432.96,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20934.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17657.04,0.0,0.0,342.96000000000004,21049.2,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.664101206184164,25.561500783034333,0.4939535450169424,0.49370656824443393,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 12:15:00,49,tou_full_base_cp20_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,3432.96,3432.96,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17657.04,0.0,0.0,342.96000000000004,21049.2,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.561500783034333,25.461089419870138,0.49370656824443393,0.4934597149603117,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 12:30:00,50,tou_full_base_cp20_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,3432.96,3432.96,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20977.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17657.04,0.0,0.0,342.96000000000004,21049.2,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.461089419870138,25.362950093654327,0.4934597149603117,0.49321298510283157,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 12:45:00,51,tou_full_base_cp20_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,3432.96,3432.96,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20999.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17657.04,0.0,0.0,342.96000000000004,21049.2,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.362950093654327,25.267158004013112,0.49321298510283157,0.4929663786102802,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 13:00:00,52,tou_full_base_cp20_mild_mpc_tes,mpc,22.0,18.0,18000.0,2821.08,2821.08,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21024.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,17575.92,0.0,0.0,424.0799999999999,21049.2,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.267158004013112,25.215030240240537,0.4929663786102802,0.4927198954209751,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 13:15:00,53,tou_full_base_cp20_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,2821.08,2821.08,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21048.931285825387,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,17575.92,0.0,0.0,424.0799999999999,21049.2,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.215030240240537,25.16514345184429,0.4927198954209751,0.49247353547326467,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 13:30:00,54,tou_full_base_cp20_mild_mpc_tes,mpc,22.703899405809462,18.703899405809462,18000.0,2821.08,2821.08,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21074.68075721828,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,17575.92,0.0,0.0,424.0799999999999,21049.2,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.16514345184429,25.117548954085343,0.49247353547326467,0.49222729870552806,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 13:45:00,55,tou_full_base_cp20_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,2821.08,2821.08,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21101.13815098903,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,17575.92,0.0,0.0,424.0799999999999,21049.2,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.117548954085343,25.072289159264628,0.49222729870552806,0.49198118505617533,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 14:00:00,56,tou_full_base_cp20_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,1777.74,1777.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21128.19017251571,2160.0,20723.52925650156,20723.52925650156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9419786025682527,7.07489386079649,2929.1646863191963,2929.1646863191963,19151.424686319195,0.0,1151.4246863191963,0.0,21049.2,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.072289159264628,24.997720920547792,0.49198118505617533,0.4917351944636473,20929.164686319196,1.1627313714621776,False,0,0,1
2025-07-01 14:15:00,57,tou_full_base_cp20_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,1777.74,1777.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21155.720980889033,2160.0,21999.9999999998,21999.9999999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999909,7.119741100323617,3089.999999999975,3089.999999999975,19312.259999999973,0.0,1312.259999999975,0.0,21049.2,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.997720920547792,24.916149442001668,0.4917351944636473,0.4914893268664155,21089.999999999975,1.1716666666666653,False,0,0,1
2025-07-01 14:30:00,58,tou_full_base_cp20_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,1777.74,1777.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21183.612684960935,2160.0,21999.999999999396,21999.999999999396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999726,7.119741100323604,3089.999999999924,3089.999999999924,19312.259999999922,0.0,1312.259999999924,0.0,21049.2,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.916149442001668,24.837215842402987,0.4914893268664155,0.4912435822029823,21089.999999999924,1.1716666666666624,False,0,0,1
2025-07-01 14:45:00,59,tou_full_base_cp20_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,1777.74,1777.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21211.745848172577,2160.0,22000.000000000684,22000.000000000684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.000000000000031,7.119741100323647,3090.0000000000864,3090.0000000000864,19312.260000000086,0.0,1312.2600000000864,0.0,21049.2,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.837215842402987,24.760924147677947,0.4912435822029823,0.4909979604118808,21090.000000000087,1.1716666666666715,False,0,0,1
2025-07-01 15:00:00,60,tou_full_base_cp20_mild_mpc_tes,mpc,25.0,21.0,18000.0,1420.5,1420.5,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21240.0,2160.0,21999.99999999956,21999.99999999956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.99999999999998,7.11974110032361,3089.9999999999445,3089.9999999999445,19669.499999999945,0.0,1669.4999999999445,0.0,21049.2,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.760924147677947,24.687268949347263,0.4909979604118808,0.4907524614316749,21089.999999999945,1.1716666666666635,False,0,0,1
2025-07-01 15:15:00,61,tou_full_base_cp20_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,1420.5,1420.5,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21268.254151827423,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,18976.5,0.0,976.5,0.0,21049.2,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.687268949347263,24.6574854171187,0.4907524614316749,0.4905070852009591,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 15:30:00,62,tou_full_base_cp20_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,1420.5,1420.5,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21296.387315039065,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,18976.5,0.0,976.5,0.0,21049.2,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.6574854171187,24.630067320634833,0.4905070852009591,0.4902618316583586,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 15:45:00,63,tou_full_base_cp20_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,1420.5,1420.5,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21324.279019110967,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16579.5,0.0,0.0,1420.5,21049.2,21090.00000000005,0.0,0,,0.0,0.0,,0.0,0.5,24.630067320634833,24.728732490324305,0.4902618316583586,0.49001670074252945,18000.0,1.0,False,0,0,0
2025-07-01 16:00:00,64,tou_full_base_cp20_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,834.66,834.66,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21351.809827484285,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19562.34,0.0,1562.3400000000001,0.0,21049.2,21090.000000000004,0.0,0,,0.0,0.0,,0.0,0.5,24.728732490324305,24.70524351283844,0.49001670074252945,0.48977169239215823,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 16:15:00,65,tou_full_base_cp20_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,834.66,834.66,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21378.861849010966,2160.0,7999.999999999996,7999.999999999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9999999999999996,7.104795737122557,1125.9999999999995,1125.9999999999995,18291.34,0.0,291.3399999999996,0.0,21049.2,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.70524351283844,24.747750100032707,0.48977169239215823,0.4895268065459622,19126.0,1.0625555555555555,False,1,0,0
2025-07-01 16:30:00,66,tou_full_base_cp20_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,834.66,834.66,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21405.31924278172,2160.0,8000.0000000000055,8000.0000000000055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.0000000000000007,7.104795737122558,1126.0000000000007,1126.0000000000007,18291.34,0.0,291.3400000000007,0.0,21049.2,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.747750100032707,24.792084571562345,0.4895268065459622,0.48928204314268925,19126.0,1.0625555555555555,False,1,0,0
2025-07-01 16:45:00,67,tou_full_base_cp20_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,834.66,834.66,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21431.06871417461,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17165.34,0.0,0.0,834.66,21049.2,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.792084571562345,24.898181339142198,0.48928204314268925,0.48903740212111796,18000.0,1.0,False,0,0,0
2025-07-01 17:00:00,68,tou_full_base_cp20_mild_mpc_tes,mpc,28.0,24.0,18000.0,358.26,358.26,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21456.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17641.74,0.0,0.0,358.26,21049.2,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.898181339142198,25.00562906910952,0.48903740212111796,0.48879288342005744,18000.0,1.0,False,0,0,0
2025-07-01 17:15:00,69,tou_full_base_cp20_mild_mpc_tes,mpc,28.333421398117615,24.333421398117615,18000.0,358.26,358.26,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21480.006340664466,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17641.74,0.0,0.0,358.26,21049.2,20400.017626656274,0.0,0,,0.0,0.0,,0.0,0.5,25.00562906910952,25.11434790096019,0.48879288342005744,0.48854848697834746,18000.0,1.0,False,0,0,0
2025-07-01 17:30:00,70,tou_full_base_cp20_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,358.26,358.26,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21502.984937331767,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17641.74,0.0,0.0,358.26,21049.2,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.11434790096019,25.224250392246333,0.48854848697834746,0.4883042127348583,18000.0,1.0,False,0,0,0
2025-07-01 17:45:00,71,tou_full_base_cp20_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,358.26,358.26,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21524.837392123227,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17641.74,0.0,0.0,358.26,21049.2,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.224250392246333,25.335241905049575,0.4883042127348583,0.4880600606284909,18000.0,1.0,False,0,0,0
2025-07-01 18:00:00,72,tou_full_base_cp20_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,81.48,81.48,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21545.470129472586,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17918.52,0.0,0.0,81.48,21049.2,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.335241905049575,25.44722102319872,0.4880600606284909,0.4878160305981767,18000.0,1.0,False,0,0,0
2025-07-01 18:15:00,73,tou_full_base_cp20_mild_mpc_tes,mpc,29.511038844873866,25.511038844873866,18000.0,81.48,81.48,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17918.52,0.0,0.0,81.48,21049.2,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.44722102319872,25.56007999844564,0.4878160305981767,0.48757212258287763,18000.0,1.0,False,0,0,0
2025-07-01 18:30:00,74,tou_full_base_cp20_mild_mpc_tes,mpc,29.760120041747413,25.760120041747413,18000.0,81.48,81.48,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21582.728643005812,2160.0,0.0,0.0,0.0,175.13309437387423,0.0,0.0389184654164165,-0.0389184654164165,0.0,0.0389184654164165,0.0389184654164165,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17918.52,0.0,0.0,81.48,21049.2,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.56007999844564,25.67239172548141,0.48757212258287763,0.48468441903405796,18000.0,1.0,False,0,0,0
2025-07-01 18:45:00,75,tou_full_base_cp20_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,81.48,81.48,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21599.194872514698,2160.0,0.0,0.0,0.0,625.1330943748767,0.0,0.13891846541663927,-0.13891846541663927,0.0,0.10000000000022277,0.10000000000022277,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17918.52,0.0,0.0,81.48,21049.2,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.67239172548141,25.78198312323298,0.48468441903405796,0.4750046810761279,18000.0,1.0,False,0,0,0
2025-07-01 19:00:00,76,tou_full_base_cp20_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21614.12297443488,2160.0,0.0,0.0,0.0,1075.1330943742275,0.0,0.238918465416495,-0.238918465416495,0.0,0.09999999999985573,0.09999999999985573,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21049.2,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.78198312323298,25.88874932733471,0.4750046810761279,0.4585363047263171,18000.0,1.0,False,0,0,0
2025-07-01 19:15:00,77,tou_full_base_cp20_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21627.44902434212,2160.0,0.0,0.0,0.0,1525.1330943753992,0.0,0.33891846541675535,-0.33891846541675535,0.0,0.10000000000026035,0.10000000000026035,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21049.2,21090.00000000004,0.0,0,,0.0,0.0,,0.0,0.5,25.88874932733471,25.992581069187366,0.4585363047263171,0.43528268430379397,18000.0,1.0,False,0,0,0
2025-07-01 19:30:00,78,tou_full_base_cp20_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21639.115958044873,2160.0,0.0,0.0,0.0,1975.1330943716412,0.0,0.4389184654159203,-0.4389184654159203,0.0,0.09999999999916492,0.09999999999916492,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21049.2,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.992581069187366,26.093365236687657,0.43528268430379397,0.40524721243066925,18000.0,1.0,False,0,0,0
2025-07-01 19:45:00,79,tou_full_base_cp20_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21649.073815941883,2160.0,0.0,0.0,0.0,2425.1330943746084,0.0,0.5389184654165796,-0.5389184654165796,0.0,0.10000000000065934,0.10000000000065934,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21049.2,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.093365236687657,26.19098545089394,0.40524721243066925,0.3684332800325667,18000.0,1.0,False,0,0,0
2025-07-01 20:00:00,80,tou_full_base_cp20_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21657.279956956878,2160.0,0.0,0.0,0.0,2875.1330943718986,0.0,0.6389184654159774,-0.6389184654159774,0.0,0.09999999999939779,0.09999999999939779,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21049.2,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.19098545089394,26.285322656162126,0.3684332800325667,0.3248442763398346,18000.0,1.0,False,0,0,0
2025-07-01 20:15:00,81,tou_full_base_cp20_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21663.699241134196,2160.0,0.0,0.0,0.0,3013.355366297888,0.0,0.6696345258439751,-0.6696345258439751,0.0,0.030716060427997682,0.030716060427997682,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21049.2,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.285322656162126,26.378594054187587,0.3248442763398346,0.27919037826117726,18000.0,1.0,False,0,0,0
2025-07-01 20:30:00,82,tou_full_base_cp20_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21668.304180113486,2160.0,0.0,0.0,0.0,2563.355366297888,0.0,0.5696345258439751,-0.5696345258439751,0.0,0.09999999999999998,0.09999999999999998,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21049.2,21090.000000000022,0.0,0,,0.0,0.0,,0.0,0.5,26.378594054187587,26.475075561456915,0.2791903782611772,0.24035278539242874,18000.0,1.0,False,0,0,0
2025-07-01 20:45:00,83,tou_full_base_cp20_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,2113.355366297888,0.0,0.4696345258439751,-0.4696345258439751,0.0,0.10000000000000003,0.10000000000000003,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21049.2,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.475075561456915,26.57460583483579,0.24035278539242874,0.20832808958098423,18000.0,1.0,False,0,0,0
2025-07-01 21:00:00,84,tou_full_base_cp20_mild_mpc_tes,mpc,31.0,27.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21672.0,2160.0,0.0,0.0,0.0,1663.3553662978877,0.0,0.36963452584397505,-0.36963452584397505,0.0,0.10000000000000003,0.10000000000000003,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21049.2,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.57460583483579,26.677023511767604,0.20832808958098423,0.18311288437831502,18000.0,1.0,False,0,0,0
2025-07-01 21:15:00,85,tou_full_base_cp20_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,1213.3553662978877,0.0,0.26963452584397507,-0.26963452584397507,0.0,0.09999999999999998,0.09999999999999998,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21049.2,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.677023511767604,26.78216782792598,0.18311288437831502,0.1647037650391167,18000.0,1.0,False,0,0,0
2025-07-01 21:30:00,86,tou_full_base_cp20_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21668.304180113486,2160.0,0.0,0.0,0.0,763.3553662978877,0.0,0.16963452584397504,-0.16963452584397504,0.0,0.10000000000000003,0.10000000000000003,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21049.2,21090.000000000004,0.0,0,,0.0,0.0,,0.0,0.5,26.78216782792598,26.88987923271803,0.1647037650391167,0.15309732852045757,18000.0,1.0,False,0,0,0
2025-07-01 21:45:00,87,tou_full_base_cp20_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21663.699241134196,2160.0,0.0,0.0,0.0,313.3553662978876,0.0,0.06963452584397502,-0.06963452584397502,0.0,0.10000000000000002,0.10000000000000002,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21049.2,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.88987923271803,27.000000000000366,0.15309732852045757,0.14829017348092732,18000.0,1.0,False,0,0,0
2025-07-01 22:00:00,88,tou_full_base_cp20_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21657.279956956878,2160.0,22000.0,21863.35536629789,136.64463370211155,0.0,0.030365474156024787,0.0,0.030365474156024787,0.030365474156024787,0.06963452584397502,0.09999999999999981,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.000000000000366,26.947374831390388,0.14829017348092732,0.15000000000085334,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 22:15:00,89,tou_full_base_cp20_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21649.073815941883,2160.0,16500.0,15913.355366297888,586.6446337021115,0.0,0.13036547415602479,0.0,0.13036547415602479,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.000000000007,0.0,0,,0.0,0.0,,0.0,0.5,26.947374831390388,26.939029574587043,0.15000000000085334,0.15758397160751939,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 22:30:00,90,tou_full_base_cp20_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21639.115958044873,2160.0,17660.23551593365,17523.59088223154,136.6446337021116,0.0,0.0303654741560248,0.0,0.0303654741560248,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,0.8027379779969841,6.94412834775314,2543.1896750076403,2543.1896750076403,20543.18967500764,0.0,2543.1896750076403,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.939029574587043,26.91787653583551,0.15758397160751939,0.1592891512283821,20543.18967500764,1.1412883152782023,False,0,0,1
2025-07-01 22:45:00,91,tou_full_base_cp20_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21627.44902434212,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0303654741560248,0.0,0.0303654741560248,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.91787653583551,26.862357935348168,0.1592891512283821,0.15920950665276792,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 23:00:00,92,tou_full_base_cp20_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21614.12297443488,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.862357935348168,26.84736052933956,0.15920950665276792,0.15912990189944154,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 23:15:00,93,tou_full_base_cp20_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21599.194872514698,2160.0,21603.568721559768,21603.568721559768,0.0,294.7017189626133,0.0,0.06548927088058074,-0.06548927088058074,0.0,0.06548927088058074,0.06548927088058074,0.1,2,14000.0,22000.0,0.9819803964345349,7.106320996499527,3040.049658916531,3040.049658916531,21040.04965891653,0.0,3040.049658916531,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.84736052933956,26.790794197473318,0.15912990189944154,0.15460133756801758,21040.04965891653,1.168891647717585,False,0,0,1
2025-07-01 23:30:00,94,tou_full_base_cp20_mild_mpc_tes,mpc,29.760120041747413,25.760120041747413,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21582.728643005812,2160.0,0.0,0.0,0.0,146.9352663332132,0.0,0.03265228140738071,-0.03265228140738071,0.0,0.032836989473200025,0.032836989473200025,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.790794197473318,26.896394640849863,0.15460133756801758,0.15230581126014522,18000.0,1.0,False,0,0,0
2025-07-01 23:45:00,95,tou_full_base_cp20_mild_mpc_tes,mpc,29.511038844873866,25.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,146.93526633304072,0.0,0.03265228140734238,-0.03265228140734238,0.0,3.833044992518353e-14,3.833044992518353e-14,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.896394640849863,27.0,0.15230581126014522,0.1500114327154294,18000.0,1.0,False,0,0,0
2025-07-02 00:00:00,96,tou_full_base_cp20_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21545.470129472586,2160.0,17837.856011645254,17534.791277978293,303.0647336669593,0.0,0.06734771859265762,0.0,0.06734771859265762,0.06734771859265762,0.03265228140734238,0.1,0.1,2,14000.0,22000.0,0.8108116368929661,6.952785152088807,2565.569857467302,2565.569857467302,20565.5698574673,0.0,2565.569857467302,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.971103919280207,0.1500114327154294,0.15389310546639035,20565.5698574673,1.1425316587481833,False,0,0,1
2025-07-02 00:15:00,97,tou_full_base_cp20_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21524.837392123227,2160.0,16500.0,15746.935266333041,753.0647336669592,0.0,0.1673477185926576,0.0,0.1673477185926576,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,20760.12,0.0,0,,0.0,0.0,,0.0,0.5,26.971103919280207,26.954167366496385,0.15389310546639035,0.1636478373809758,20397.0,1.1331666666666667,False,0,0,1
