timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-05 20:30:00,466,tou_full_base_cp20_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21668.304180113486,2160.0,0.0,0.0,0.0,1800.0000000151847,0.0,0.4000000000033744,-0.4000000000033744,0.0,0.09999999999999998,0.09999999999999998,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000001,21090.000000000015,0.0,0,,0.0,0.0,,0.0,0.5,26.375062734452897,26.477289270642853,0.2737081664231683,0.24639739929624924,18000.0,1.0,False,0,0,0
2025-07-05 20:45:00,467,tou_full_base_cp20_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,1875.809717566578,0.0,0.416846603903684,-0.416846603903684,0.0,0.01684660390030962,0.01684660390030962,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000001,21090.00000000002,0.0,0,,0.0,0.0,,0.0,0.5,26.477289270642853,26.57858868427304,0.24639739929624924,0.2179558171792313,18000.0,1.0,False,0,0,0
2025-07-05 21:00:00,468,tou_full_base_cp20_mild_mpc_tes,mpc,31.0,27.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21672.0,2160.0,0.0,0.0,0.0,1794.2553191473282,0.0,0.39872340425496183,-0.39872340425496183,0.0,0.018123199648722166,0.018123199648722166,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.57858868427304,26.6800022080304,0.2179558171792313,0.19075965148158178,18000.0,1.0,False,0,0,0
2025-07-05 21:15:00,469,tou_full_base_cp20_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,1344.2553191473282,0.0,0.29872340425496186,-0.29872340425496186,0.0,0.09999999999999998,0.09999999999999998,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.6800022080304,26.784148019375927,0.19075965148158178,0.17037056212765064,18000.0,1.0,False,0,0,0
2025-07-05 21:30:00,470,tou_full_base_cp20_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21668.304180113486,2160.0,0.0,0.0,0.0,894.2553191473282,0.0,0.19872340425496182,-0.19872340425496182,0.0,0.10000000000000003,0.10000000000000003,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.784148019375927,26.8908665359447,0.17037056212765064,0.15678514557926604,18000.0,1.0,False,0,0,0
2025-07-05 21:45:00,471,tou_full_base_cp20_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21663.699241134196,2160.0,0.0,0.0,0.0,444.2553191473282,0.0,0.09872340425496182,-0.09872340425496182,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.8908665359447,27.000000000000014,0.15678514557926604,0.1500000000000252,18000.0,1.0,False,0,0,0
2025-07-05 22:00:00,472,tou_full_base_cp20_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21657.279956956878,2160.0,21959.06875724392,21953.324076391247,5.744680852671851,0.0,0.001276595745038189,0.0,0.001276595745038189,0.001276595745038189,0.09872340425496182,0.1,0.1,2,14000.0,22000.0,0.9981394889656328,7.118375603944351,3084.842663412734,3084.842663412734,21084.842663412735,0.0,3084.842663412734,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.000000000000014,26.946700066064334,0.1500000000000252,0.1500000000000462,21084.842663412735,1.1713801479673742,False,0,0,1
2025-07-05 22:15:00,473,tou_full_base_cp20_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21649.073815941883,2160.0,16500.0,16044.255319147329,455.7446808526719,0.0,0.1012765957450382,0.0,0.1012765957450382,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.946700066064334,26.93737685516958,0.1500000000000462,0.15587500000006718,20397.0,1.1331666666666667,False,0,0,1
2025-07-05 22:30:00,474,tou_full_base_cp20_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21639.115958044873,2160.0,19667.929028285034,19662.184347432365,5.744680852669262,0.0,0.0012765957450376138,0.0,0.0012765957450376138,0.10000000000000057,0.0,0.10000000000000057,0.1,2,14000.0,22000.0,0.8939967740129561,7.033909238847178,2796.1590575639143,2796.1590575639143,20796.159057563913,0.0,2796.1590575639143,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.93737685516958,26.900193661975763,0.15587500000006718,0.15587206250008812,20796.159057563913,1.1553421698646618,False,0,0,1
2025-07-05 22:45:00,475,tou_full_base_cp20_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21627.44902434212,2160.0,19884.120863234835,19884.120863234835,0.0,0.0,0.0,0.0,0.0,0.0012765957450376138,0.0,0.0012765957450376138,0.1,2,14000.0,22000.0,0.9038236756015834,7.042617516019593,2823.399228767589,2823.399228767589,20823.39922876759,0.0,2823.399228767589,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.900193661975763,26.860643621179616,0.15587206250008812,0.15579412646883808,20823.39922876759,1.1568555127093105,False,0,0,1
2025-07-05 23:00:00,476,tou_full_base_cp20_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21614.12297443488,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.860643621179616,26.845655858188206,0.15579412646883808,0.15571622940560367,20397.0,1.1331666666666667,False,0,0,1
2025-07-05 23:15:00,477,tou_full_base_cp20_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21599.194872514698,2160.0,21604.148912057673,21604.148912057673,0.0,181.72567452338072,0.0,0.040383483227417936,-0.040383483227417936,0.0,0.040383483227417936,0.040383483227417936,0.1,2,14000.0,22000.0,0.9820067687298942,7.106340959505323,3040.1227629192667,3040.1227629192667,21040.122762919265,0.0,3040.1227629192667,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.845655858188206,26.78994208400175,0.15571622940560367,0.15289492813686434,21040.122762919265,1.1688957090510703,False,0,0,1
2025-07-05 23:30:00,478,tou_full_base_cp20_mild_mpc_tes,mpc,29.760120041747413,25.760120041747413,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21582.728643005812,2160.0,0.0,0.0,0.0,90.6065647655737,0.0,0.020134792170127487,-0.020134792170127487,0.0,0.02024869105729045,0.02024869105729045,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.78994208400175,26.89596978577833,0.15289492813686434,0.15145062794384703,18000.0,1.0,False,0,0,0
2025-07-05 23:45:00,479,tou_full_base_cp20_mild_mpc_tes,mpc,29.511038844873866,25.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,90.60656476596782,0.0,0.02013479217021507,-0.02013479217021507,0.0,8.758271885511704e-14,8.758271885511704e-14,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.89596978577833,27.0,0.15145062794384703,0.15000704990092031,18000.0,1.0,False,0,0,0
2025-07-06 00:00:00,480,tou_full_base_cp20_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21545.470129472586,2160.0,17834.07102327257,17474.677588038536,359.39343523403215,0.0,0.07986520782978493,0.0,0.07986520782978493,0.07986520782978493,0.02013479217021507,0.1,0.1,2,14000.0,22000.0,0.8106395919669349,6.952602255873636,2565.0929489323435,2565.0929489323435,20565.092948932343,0.0,2565.0929489323435,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.971554771954757,0.15000704990092031,0.15462412733596972,20565.092948932343,1.1425051638295747,False,0,0,1
2025-07-06 00:15:00,481,tou_full_base_cp20_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21524.837392123227,2160.0,16500.0,15690.606564765967,809.3934352340322,0.0,0.17986520782978493,0.0,0.17986520782978493,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000001,20920.44,0.0,0,,0.0,0.0,,0.0,0.5,26.971554771954757,26.955038148386393,0.15462412733596972,0.1651138962323016,20397.0,1.1331666666666667,False,0,0,1
2025-07-06 00:30:00,482,tou_full_base_cp20_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21502.984937331767,2160.0,21892.018018199997,20632.624582965964,1259.393435234033,0.0,0.2798652078297851,0.0,0.2798652078297851,0.10000000000000014,0.0,0.10000000000000014,0.1,2,14000.0,22000.0,0.9950917280999999,7.11612884915221,3076.3942702931995,3076.3942702931995,21076.3942702932,0.0,3076.3942702931995,0.0,21090.00000000001,21090.000000000036,0.0,0,,0.0,0.0,,0.0,0.5,26.955038148386393,26.89984207265852,0.1651138962323016,0.18147342024418534,21076.3942702932,1.1709107927940667,False,0,0,1
2025-07-06 00:45:00,483,tou_full_base_cp20_mild_mpc_tes,mpc,28.33342139811761,24.33342139811761,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21480.006340664466,2160.0,22000.0,20982.282443273893,1017.7175567261074,0.0,0.2261594570502461,0.0,0.2261594570502461,0.053705750779538985,0.0,0.053705750779538985,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.89984207265852,26.84053883803967,0.18147342024418534,0.19466955163576521,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 01:00:00,484,tou_full_base_cp20_mild_mpc_tes,mpc,28.0,24.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.0,2160.0,20030.398135169533,19012.6805784414,1017.7175567281338,0.0,0.2261594570506964,0.0,0.2261594570506964,4.503064587879635e-13,0.0,4.503064587879635e-13,0.1,2,14000.0,22000.0,0.910472642507706,7.0484149199494786,2841.830165031361,2841.830165031361,20841.830165031362,0.0,2841.830165031361,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.84053883803967,26.794465702737384,0.19466955163576521,0.20785908496167577,20841.830165031362,1.1578794536128534,False,0,0,1
2025-07-06 01:15:00,485,tou_full_base_cp20_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21431.06871417461,2160.0,21999.999999999964,21432.282443271866,567.7175567280974,0.0,0.12615945705068832,0.0,0.12615945705068832,0.10000000000000808,0.0,0.10000000000000808,0.1,2,14000.0,22000.0,0.9999999999999983,7.1197411003236235,3089.9999999999955,3089.9999999999955,21089.999999999996,0.0,3089.9999999999955,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.794465702737384,26.72855695812984,0.20785908496167577,0.2151670235209229,21089.999999999996,1.1716666666666664,False,0,0,1
2025-07-06 01:30:00,486,tou_full_base_cp20_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21405.31924278172,2160.0,16759.406277836453,15741.688721108352,1017.717556728101,0.0,0.22615945705068913,0.0,0.22615945705068913,0.10000000000000081,0.0,0.10000000000000081,0.1,2,14000.0,22000.0,0.7617911944471115,6.897768624456112,2429.6851910073933,2429.6851910073933,20429.685191007393,0.0,2429.6851910073933,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.72855695812984,26.70368672567437,0.2151670235209229,0.22834630811089043,20429.685191007393,1.1349825106115219,False,0,0,1
2025-07-06 01:45:00,487,tou_full_base_cp20_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21378.861849010966,2160.0,16500.0,15482.282443271899,1017.717556728101,0.0,0.22615945705068913,0.0,0.22615945705068913,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.703686725674366,26.67883495147189,0.22834630811089043,0.241519003058563,20397.0,1.1331666666666667,False,0,0,1
2025-07-06 02:00:00,488,tou_full_base_cp20_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21351.809827484285,2160.0,16500.0,15150.000000000002,1349.9999999999982,0.0,0.2999999999999996,0.0,0.2999999999999996,0.07384054294931047,0.0,0.07384054294931047,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000001,21077.34,0.0,0,,0.0,0.0,,0.0,0.5,26.67883495147189,26.654501647642075,0.241519003058563,0.2590232435570337,20397.0,1.1331666666666667,False,0,0,1
2025-07-06 02:15:00,489,tou_full_base_cp20_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21324.279019110967,2160.0,16500.0,15150.000000000002,1349.9999999999982,0.0,0.2999999999999996,0.0,0.2999999999999996,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.654501647642075,26.628154374242133,0.2590232435570337,0.2765187319352552,20397.0,1.1331666666666667,False,0,0,1
2025-07-06 02:30:00,490,tou_full_base_cp20_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21296.387315039065,2160.0,16500.0,15265.013127683966,1234.9868723160344,0.0,0.27444152718134096,0.0,0.27444152718134096,0.02555847281865864,0.0,0.02555847281865864,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.628154374242133,26.598913666416816,0.2765187319352552,0.2925039122911914,20397.0,1.1331666666666667,False,0,0,1
2025-07-06 02:45:00,491,tou_full_base_cp20_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21268.254151827423,2160.0,22000.0,20650.0,1350.0,0.0,0.3,0.0,0.3,0.025558472818659028,0.0,0.025558472818659028,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.598913666416816,26.527252132654738,0.2925039122911914,0.3099826603350458,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 03:00:00,492,tou_full_base_cp20_mild_mpc_tes,mpc,25.0,21.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21240.0,2160.0,22000.0,21100.0,900.0,0.0,0.2,0.0,0.2,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.527252132654738,26.450411339408557,0.3099826603350458,0.3215776690048783,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 03:15:00,493,tou_full_base_cp20_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21211.745848172577,2160.0,16500.0,16050.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000001,21077.34,0.0,0,,0.0,0.0,,0.0,0.5,26.450411339408557,26.40967042001287,0.3215776690048783,0.32729188017037586,20397.0,1.1331666666666667,False,0,0,1
2025-07-06 03:30:00,494,tou_full_base_cp20_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21183.612684960935,2160.0,22000.0,21100.000000000004,899.9999999999964,0.0,0.19999999999999918,0.0,0.19999999999999918,0.09999999999999917,0.0,0.09999999999999917,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.40967042001287,26.329085764912872,0.32729188017037586,0.3388782342302906,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 03:45:00,495,tou_full_base_cp20_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21155.720980889033,2160.0,16500.0,16050.000000000004,449.99999999999636,0.0,0.09999999999999919,0.0,0.09999999999999919,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000001,21077.34,0.0,0,,0.0,0.0,,0.0,0.5,26.329085764912872,26.284650359117194,0.3388782342302906,0.34458379511317544,20397.0,1.1331666666666667,False,0,0,1
2025-07-06 04:00:00,496,tou_full_base_cp20_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21128.19017251571,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.09999999999999919,0.0,0.09999999999999919,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.284650359117194,26.23493905807495,0.34458379511317544,0.34441150321561886,20397.0,1.1331666666666667,False,0,0,1
2025-07-06 04:15:00,497,tou_full_base_cp20_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21101.13815098903,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.23493905807495,26.183393943919295,0.34441150321561886,0.34423929746401105,20397.0,1.1331666666666667,False,0,0,1
2025-07-06 04:30:00,498,tou_full_base_cp20_mild_mpc_tes,mpc,22.70389940580946,18.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21074.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.183393943919295,26.08882178714243,0.34423929746401105,0.34406717781527907,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 04:45:00,499,tou_full_base_cp20_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21048.931285825387,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.08882178714243,25.99614492129486,0.34406717781527907,0.3497701442263715,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 05:00:00,500,tou_full_base_cp20_mild_mpc_tes,mpc,22.0,18.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21024.0,2160.0,20036.092038684375,20036.092038684375,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.9107314563038352,7.0486390661379925,2842.547596874231,2842.547596874231,20842.547596874232,0.0,2842.547596874231,0.0,21090.00000000001,21090.000000000004,0.0,0,,0.0,0.0,,0.0,0.5,25.99614492129486,25.913395915822445,0.3497701442263715,0.3495952591542583,20842.547596874232,1.1579193109374573,False,0,0,1
2025-07-06 05:15:00,501,tou_full_base_cp20_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20999.99365933553,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000001,21077.34,0.0,0,,0.0,0.0,,0.0,0.5,25.913395915822445,25.85575756843153,0.3495952591542583,0.3494204615246812,20397.0,1.1331666666666667,False,0,0,1
2025-07-06 05:30:00,502,tou_full_base_cp20_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20977.01506266823,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000001,21077.34,0.0,0,,0.0,0.0,,0.0,0.5,25.85575756843153,25.79664823388006,0.3494204615246812,0.3492457512939189,20397.0,1.1331666666666667,False,0,0,1
2025-07-06 05:45:00,503,tou_full_base_cp20_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.79664823388006,25.694914166304855,0.3492457512939189,0.3490711284182719,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 06:00:00,504,tou_full_base_cp20_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,12.66,12.66,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20934.52987052741,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21077.34,0.0,3077.34,0.0,21090.00000000001,21077.34,0.0,0,,0.0,0.0,,0.0,0.5,25.694914166304855,25.595515420254344,0.3490711284182719,0.35477159285406284,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 06:15:00,505,tou_full_base_cp20_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,12.66,12.66,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20915.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21077.34,0.0,3077.34,0.0,21090.00000000001,21077.34,0.0,0,,0.0,0.0,,0.0,0.5,25.595515420254344,25.491791052512998,0.35477159285406284,0.35459420705763584,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 06:30:00,506,tou_full_base_cp20_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,12.66,12.66,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20897.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21077.34,0.0,3077.34,0.0,21090.00000000001,21077.34,0.0,0,,0.0,0.0,,0.0,0.5,25.491791052512998,25.387249052607782,0.35459420705763584,0.354416909954107,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 06:45:00,507,tou_full_base_cp20_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,12.66,12.66,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20880.8051274853,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21077.34,0.0,3077.34,0.0,21090.00000000001,21077.34,0.0,0,,0.0,0.0,,0.0,0.5,25.387249052607782,25.28200867727165,0.354416909954107,0.35423970149913,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 07:00:00,508,tou_full_base_cp20_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,169.56,169.56,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20865.877025565118,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20920.44,0.0,2920.44,0.0,21090.00000000001,20920.44,0.0,0,,0.0,0.0,,0.0,0.5,25.28200867727165,25.176194021084275,0.35423970149913,0.35406258164838045,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 07:15:00,509,tou_full_base_cp20_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,169.56,169.56,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20852.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20920.44,0.0,2920.44,0.0,21090.00000000001,20920.44,0.0,0,,0.0,0.0,,0.0,0.5,25.176194021084275,25.06993347468895,0.35406258164838045,0.35388555035755626,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 07:30:00,510,tou_full_base_cp20_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,169.56,169.56,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20840.884041955123,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20920.44,0.0,2920.44,0.0,21090.00000000001,20920.44,0.0,0,,0.0,0.0,,0.0,0.5,25.06993347468895,24.96335916467157,0.35388555035755626,0.3537086075823775,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 07:45:00,511,tou_full_base_cp20_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,169.56,169.56,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20830.926184058113,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20920.44,0.0,2920.44,0.0,21090.00000000001,20920.44,0.0,0,,0.0,0.0,,0.0,0.5,24.96335916467157,24.856606377499833,0.3537086075823775,0.3535317532785863,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 08:00:00,512,tou_full_base_cp20_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,472.92,472.92,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17527.08,0.0,0.0,472.92,21090.00000000001,20162.64,0.0,0,,0.0,0.0,,0.0,0.5,24.856606377499833,24.914812969989143,0.3535317532785863,0.35335498740194704,18000.0,1.0,False,0,0,0
2025-07-06 08:15:00,513,tou_full_base_cp20_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,472.92,472.92,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17527.08,0.0,0.0,472.92,21090.00000000001,20162.64,0.0,0,,0.0,0.0,,0.0,0.5,24.914812969989143,24.972190643819346,0.35335498740194704,0.3531783099082461,18000.0,1.0,False,0,0,0
2025-07-06 08:30:00,514,tou_full_base_cp20_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,472.92,472.92,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17527.08,0.0,0.0,472.92,21090.00000000001,20162.64,0.0,0,,0.0,0.0,,0.0,0.5,24.972190643819346,25.028885807376497,0.3531783099082461,0.353001720753292,18000.0,1.0,False,0,0,0
2025-07-06 08:45:00,515,tou_full_base_cp20_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,472.92,472.92,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17527.08,0.0,0.0,472.92,21090.00000000001,20162.64,0.0,0,,0.0,0.0,,0.0,0.5,25.028885807376497,25.0850455860507,0.353001720753292,0.3528252198929154,18000.0,1.0,False,0,0,0
2025-07-06 09:00:00,516,tou_full_base_cp20_mild_mpc_tes,mpc,19.0,15.0,18000.0,1454.1,1454.1,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16545.9,0.0,0.0,1454.1,21090.00000000001,20162.64,0.0,0,,0.0,0.0,,0.0,0.5,25.0850455860507,25.140817204629165,0.3528252198929154,0.35264880728296893,18000.0,1.0,False,0,0,0
2025-07-06 09:15:00,517,tou_full_base_cp20_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,1454.1,1454.1,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16545.9,0.0,0.0,1454.1,21090.00000000001,20162.64,0.0,0,,0.0,0.0,,0.0,0.5,25.140817204629165,25.196347369193823,0.35264880728296893,0.3524724828793275,18000.0,1.0,False,0,0,0
2025-07-06 09:30:00,518,tou_full_base_cp20_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,1454.1,1454.1,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16545.9,0.0,0.0,1454.1,21090.00000000001,20162.64,0.0,0,,0.0,0.0,,0.0,0.5,25.196347369193823,25.25178165117074,0.3524724828793275,0.35229624663788783,18000.0,1.0,False,0,0,0
2025-07-06 09:45:00,519,tou_full_base_cp20_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,1454.1,1454.1,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16545.9,0.0,0.0,1454.1,21090.00000000001,20162.64,0.0,0,,0.0,0.0,,0.0,0.5,25.25178165117074,25.307263876169298,0.35229624663788783,0.35212009851456894,18000.0,1.0,False,0,0,0
2025-07-06 10:00:00,520,tou_full_base_cp20_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,1418.88,1418.88,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16581.12,0.0,0.0,1418.88,21090.00000000001,20162.64,0.0,0,,0.0,0.0,,0.0,0.5,25.307263876169298,25.36293552022859,0.35212009851456894,0.3519440384653117,18000.0,1.0,False,0,0,0
2025-07-06 10:15:00,521,tou_full_base_cp20_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,1418.88,1418.88,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20830.926184058113,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16581.12,0.0,0.0,1418.88,21090.00000000001,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.36293552022859,25.418935116056844,0.3519440384653117,0.35176806644607905,18000.0,1.0,False,0,0,0
2025-07-06 10:30:00,522,tou_full_base_cp20_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,1418.88,1418.88,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20840.884041955123,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16581.12,0.0,0.0,1418.88,21090.00000000001,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.418935116056844,25.475397671806768,0.35176806644607905,0.35159218241285606,18000.0,1.0,False,0,0,0
2025-07-06 10:45:00,523,tou_full_base_cp20_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,1418.88,1418.88,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20852.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16581.12,0.0,0.0,1418.88,21090.00000000001,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.475397671806768,25.532454104876123,0.35159218241285606,0.3514163863216497,18000.0,1.0,False,0,0,0
2025-07-06 11:00:00,524,tou_full_base_cp20_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,1341.54,1341.54,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,20865.877025565118,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16658.46,0.0,0.0,1341.54,21090.00000000001,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.532454104876123,25.59023069315847,0.3514163863216497,0.35124067812848886,18000.0,1.0,False,0,0,0
2025-07-06 11:15:00,525,tou_full_base_cp20_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,1341.54,1341.54,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,20880.8051274853,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16658.46,0.0,0.0,1341.54,21090.00000000001,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.59023069315847,25.648848546094243,0.35124067812848886,0.35106505778942465,18000.0,1.0,False,0,0,0
2025-07-06 11:30:00,526,tou_full_base_cp20_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,1341.54,1341.54,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,20897.271356994184,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16658.46,0.0,0.0,1341.54,21090.00000000001,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.648848546094243,25.708423097787634,0.35106505778942465,0.35088952526052997,18000.0,1.0,False,0,0,0
2025-07-06 11:45:00,527,tou_full_base_cp20_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,1341.54,1341.54,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,20915.20520316908,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16658.46,0.0,0.0,1341.54,21090.00000000001,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.708423097787634,25.76906362436016,0.35088952526052997,0.3507140804978997,18000.0,1.0,False,0,0,0
2025-07-06 12:00:00,528,tou_full_base_cp20_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,927.36,927.36,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20934.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20162.64,0.0,2162.64,0.0,21090.00000000001,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.76906362436016,25.66587278760809,0.3507140804978997,0.35053872345765075,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 12:15:00,529,tou_full_base_cp20_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,927.36,927.36,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20162.64,0.0,2162.64,0.0,21090.00000000001,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.66587278760809,25.56487433191817,0.35053872345765075,0.35036345409592196,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 12:30:00,530,tou_full_base_cp20_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,927.36,927.36,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20977.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20162.64,0.0,2162.64,0.0,21090.00000000001,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.56487433191817,25.466151215572086,0.35036345409592196,0.350188272368874,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 12:45:00,531,tou_full_base_cp20_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,927.36,927.36,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20999.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20162.64,0.0,2162.64,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.466151215572086,25.36977861962008,0.350188272368874,0.35001317823268957,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 13:00:00,532,tou_full_base_cp20_mild_mpc_tes,mpc,22.0,18.0,18000.0,1057.26,1057.26,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21024.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19339.74,0.0,1339.74,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.36977861962008,25.31707361488472,0.35001317823268957,0.3498381716435732,20397.0,1.1331666666666667,False,0,0,1
2025-07-06 13:15:00,533,tou_full_base_cp20_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,1057.26,1057.26,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21048.931285825387,2160.0,18894.3203288657,18894.3203288657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8588327422211681,7.001307970230454,2698.684361437078,2698.684361437078,19641.42436143708,0.0,1641.4243614370782,0.0,21090.00000000001,21090.000000000116,0.0,0,,0.0,0.0,,0.0,0.5,25.31707361488472,25.24865543003961,0.3498381716435732,0.34966325255775144,20698.684361437077,1.1499269089687265,False,0,0,1
2025-07-06 13:30:00,534,tou_full_base_cp20_mild_mpc_tes,mpc,22.703899405809462,18.703899405809462,18000.0,1057.26,1057.26,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21074.68075721828,2160.0,21424.869415159006,21424.869415159006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9738577006890458,7.1001263403875745,3017.5335463100346,3017.5335463100346,19960.273546310036,0.0,1960.2735463100346,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.24865543003961,25.163654656789625,0.34966325255775144,0.3494884209314726,21017.533546310035,1.1676407525727797,False,0,0,1
2025-07-06 13:45:00,535,tou_full_base_cp20_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,1057.26,1057.26,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21101.13815098903,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20032.74,0.0,2032.74,0.0,21090.00000000001,21090.000000000073,0.0,0,,0.0,0.0,,0.0,0.5,25.163654656789625,25.0768855173912,0.3494884209314726,0.3493136767210069,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 14:00:00,536,tou_full_base_cp20_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,2508.0,2508.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21128.19017251571,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18582.0,0.0,582.0,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.0768855173912,24.992717893583666,0.3493136767210069,0.3491390198826464,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 14:15:00,537,tou_full_base_cp20_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,2508.0,2508.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21155.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18582.0,0.0,582.0,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.992717893583666,24.911174557064214,0.3491390198826464,0.34896445037270507,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 14:30:00,538,tou_full_base_cp20_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,2508.0,2508.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21183.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18582.0,0.0,582.0,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.911174557064214,24.832268941193302,0.34896445037270507,0.3487899681475187,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 14:45:00,539,tou_full_base_cp20_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,2508.0,2508.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21211.745848172577,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,17889.0,0.0,0.0,111.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.832268941193302,24.79725507278757,0.3487899681475187,0.348615573163445,20397.0,1.1331666666666667,False,0,0,1
2025-07-06 15:00:00,540,tou_full_base_cp20_mild_mpc_tes,mpc,25.0,21.0,18000.0,1731.06,1731.06,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21240.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19358.94,0.0,1358.94,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.79725507278757,24.72339551300314,0.348615573163445,0.34844126537686326,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 15:15:00,541,tou_full_base_cp20_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,1731.06,1731.06,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21268.254151827423,2160.0,20701.215588175695,20701.215588175695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.940964344917077,7.074066056709406,2926.3531641101376,2926.3531641101376,19195.293164110135,0.0,1195.2931641101377,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.72339551300314,24.661899651942697,0.34844126537686326,0.34826704474417486,20926.353164110136,1.1625751757838965,False,0,0,1
2025-07-06 15:30:00,542,tou_full_base_cp20_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,1731.06,1731.06,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21296.387315039065,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19358.94,0.0,1358.94,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.661899651942697,24.593206725387947,0.34826704474417486,0.3480929112218028,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 15:45:00,543,tou_full_base_cp20_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,1731.06,1731.06,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21324.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19358.94,0.0,1358.94,0.0,21090.00000000001,21090.000000000702,0.0,0,,0.0,0.0,,0.0,0.5,24.593206725387947,24.527079235925683,0.3480929112218028,0.34791886476619194,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 16:00:00,544,tou_full_base_cp20_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,1280.52,1280.52,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21351.809827484285,2160.0,16499.999999998512,16499.999999998512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7499999999999324,6.883604505631958,2396.9999999998126,2396.9999999998126,19116.47999999981,0.0,1116.4799999998127,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.527079235925683,24.50472455799582,0.34791886476619194,0.34774490533380886,20396.99999999981,1.1331666666666562,False,0,0,1
2025-07-06 16:15:00,545,tou_full_base_cp20_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,1280.52,1280.52,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21378.861849010966,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16719.48,0.0,0.0,1280.52,21090.00000000001,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.50472455799582,24.608359064311077,0.34774490533380886,0.347571032881142,18000.0,1.0,False,0,0,0
2025-07-06 16:30:00,546,tou_full_base_cp20_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,1280.52,1280.52,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21405.31924278172,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16719.48,0.0,0.0,1280.52,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.608359064311077,24.713477610416646,0.347571032881142,0.34739724736470146,18000.0,1.0,False,0,0,0
2025-07-06 16:45:00,547,tou_full_base_cp20_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,1280.52,1280.52,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21431.06871417461,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16719.48,0.0,0.0,1280.52,21090.00000000001,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.713477610416646,24.820016542152946,0.34739724736470146,0.34722354874101913,18000.0,1.0,False,0,0,0
2025-07-06 17:00:00,548,tou_full_base_cp20_mild_mpc_tes,mpc,28.0,24.0,18000.0,517.92,517.92,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21456.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17482.08,0.0,0.0,517.92,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.820016542152946,24.927903949103335,0.34722354874101913,0.34704993696664865,18000.0,1.0,False,0,0,0
2025-07-06 17:15:00,549,tou_full_base_cp20_mild_mpc_tes,mpc,28.333421398117615,24.333421398117615,18000.0,517.92,517.92,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21480.006340664466,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17482.08,0.0,0.0,517.92,21090.00000000001,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.927903949103335,25.03705998475404,0.34704993696664865,0.3468764119981653,18000.0,1.0,False,0,0,0
2025-07-06 17:30:00,550,tou_full_base_cp20_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,517.92,517.92,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21502.984937331767,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17482.08,0.0,0.0,517.92,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.03705998475404,25.14739722056884,0.3468764119981653,0.34670297379216625,18000.0,1.0,False,0,0,0
2025-07-06 17:45:00,551,tou_full_base_cp20_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,517.92,517.92,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21524.837392123227,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17482.08,0.0,0.0,517.92,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.14739722056884,25.25882103246277,0.34670297379216625,0.3465296223052702,18000.0,1.0,False,0,0,0
2025-07-06 18:00:00,552,tou_full_base_cp20_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,88.62,88.62,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21545.470129472586,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17911.38,0.0,0.0,88.62,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.25882103246277,25.371230018020213,0.3465296223052702,0.3463563574941176,18000.0,1.0,False,0,0,0
2025-07-06 18:15:00,553,tou_full_base_cp20_mild_mpc_tes,mpc,29.511038844873866,25.511038844873866,18000.0,88.62,88.62,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17911.38,0.0,0.0,88.62,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.371230018020213,25.484516442671268,0.3463563574941176,0.34618317931537057,18000.0,1.0,False,0,0,0
2025-07-06 18:30:00,554,tou_full_base_cp20_mild_mpc_tes,mpc,29.760120041747413,25.760120041747413,18000.0,88.62,88.62,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21582.728643005812,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17911.38,0.0,0.0,88.62,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.484516442671268,25.59856671291607,0.34618317931537057,0.3460100877257129,18000.0,1.0,False,0,0,0
2025-07-06 18:45:00,555,tou_full_base_cp20_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,88.62,88.62,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21599.194872514698,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17911.38,0.0,0.0,88.62,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.59856671291607,25.71326187457113,0.3460100877257129,0.34583708268185004,18000.0,1.0,False,0,0,0
2025-07-06 19:00:00,556,tou_full_base_cp20_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21614.12297443488,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.71326187457113,25.828478133904394,0.34583708268185004,0.34566416414050916,18000.0,1.0,False,0,0,0
2025-07-06 19:15:00,557,tou_full_base_cp20_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21627.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.828478133904394,25.94408739942791,0.34566416414050916,0.3454913320584389,18000.0,1.0,False,0,0,0
