timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-06 19:30:00,558,tou_full_base_cp20_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21639.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.94408739942791,26.059957842028385,0.3454913320584389,0.3453185863924097,18000.0,1.0,False,0,0,0
2025-07-06 19:45:00,559,tou_full_base_cp20_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21649.073815941883,2160.0,0.0,0.0,0.0,450.0,0.0,0.1,-0.1,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.059957842028385,26.172579471037437,0.3453185863924097,0.3383524488383439,18000.0,1.0,False,0,0,0
2025-07-06 20:00:00,560,tou_full_base_cp20_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21657.279956956878,2160.0,0.0,0.0,0.0,899.9999999999999,0.0,0.19999999999999998,-0.19999999999999998,0.0,0.09999999999999998,0.09999999999999998,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.172579471037437,26.281833708150106,0.3383524488383439,0.32459631609218564,18000.0,1.0,False,0,0,0
2025-07-06 20:15:00,561,tou_full_base_cp20_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21663.699241134196,2160.0,0.0,0.0,0.0,1349.9999999999998,0.0,0.29999999999999993,-0.29999999999999993,0.0,0.09999999999999995,0.09999999999999995,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000001,21090.0000000001,0.0,0,,0.0,0.0,,0.0,0.5,26.281833708150106,26.387599896755372,0.32459631609218564,0.30405358315153086,18000.0,1.0,False,0,0,0
2025-07-06 20:30:00,562,tou_full_base_cp20_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21668.304180113486,2160.0,0.0,0.0,0.0,1799.9999999999995,0.0,0.3999999999999999,-0.3999999999999999,0.0,0.09999999999999998,0.09999999999999998,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000001,21090.000000000004,0.0,0,,0.0,0.0,,0.0,0.5,26.387599896755372,26.48975591140749,0.30405358315153086,0.27672764331647687,18000.0,1.0,False,0,0,0
2025-07-06 20:45:00,563,tou_full_base_cp20_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,2249.9999999999995,0.0,0.4999999999999999,-0.4999999999999999,0.0,0.09999999999999998,0.09999999999999998,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000001,21090.000000001,0.0,0,,0.0,0.0,,0.0,0.5,26.48975591140749,26.588178773065128,0.27672764331647687,0.24262188819047084,18000.0,1.0,False,0,0,0
2025-07-06 21:00:00,564,tou_full_base_cp20_mild_mpc_tes,mpc,31.0,27.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21672.0,2160.0,0.0,0.0,0.0,2109.4422701915555,0.0,0.46876494893145676,-0.46876494893145676,0.0,0.03123505106854313,0.03123505106854313,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000001,21090.000000000313,0.0,0,,0.0,0.0,,0.0,0.5,26.588178773065128,26.6871744504402,0.24262188819047084,0.21065513234614078,18000.0,1.0,False,0,0,0
2025-07-06 21:15:00,565,tou_full_base_cp20_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,1659.4422701915553,0.0,0.3687649489314567,-0.3687649489314567,0.0,0.10000000000000003,0.10000000000000003,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.6871744504402,26.78891601578934,0.21065513234614078,0.18549783814060244,18000.0,1.0,False,0,0,0
2025-07-06 21:30:00,566,tou_full_base_cp20_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21668.304180113486,2160.0,0.0,0.0,0.0,1209.4422701915553,0.0,0.26876494893145675,-0.26876494893145675,0.0,0.09999999999999998,0.09999999999999998,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.78891601578934,26.893243810245455,0.18549783814060244,0.16714660084303645,18000.0,1.0,False,0,0,0
2025-07-06 21:45:00,567,tou_full_base_cp20_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21663.699241134196,2160.0,0.0,0.0,0.0,759.4422701915553,0.0,0.16876494893145672,-0.16876494893145672,0.0,0.10000000000000003,0.10000000000000003,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000001,21090.000000000015,0.0,0,,0.0,0.0,,0.0,0.5,26.893243810245455,26.999999999999996,0.16714660084303645,0.15559801742498883,18000.0,1.0,False,0,0,0
2025-07-06 22:00:00,568,tou_full_base_cp20_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21657.279956956878,2160.0,16500.0,16500.0,0.0,309.44227019155517,0.0,0.06876494893145671,-0.06876494893145671,0.0,0.1,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.999999999999996,26.985279179610814,0.15559801742498883,0.15084868655951977,20397.0,1.1331666666666667,False,0,0,1
2025-07-06 22:15:00,569,tou_full_base_cp20_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21649.073815941883,2160.0,16500.0,16359.442270191556,140.55772980844483,0.0,0.031235051068543296,0.0,0.031235051068543296,0.031235051068543296,0.06876494893145671,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.985279179610814,26.973375059069525,0.15084868655951977,0.15260832146651693,20397.0,1.1331666666666667,False,0,0,1
2025-07-06 22:30:00,570,tou_full_base_cp20_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21639.115958044873,2160.0,16500.0,15909.442270191556,590.5577298084448,0.0,0.1312350510685433,0.0,0.1312350510685433,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.973375059069525,26.96413494155808,0.15260832146651693,0.1602420765560606,20397.0,1.1331666666666667,False,0,0,1
2025-07-06 22:45:00,571,tou_full_base_cp20_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21627.44902434212,2160.0,22000.0,21859.442270191554,140.5577298084463,0.0,0.031235051068543625,0.0,0.031235051068543625,0.09999999999999967,0.0,0.09999999999999967,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.96413494155808,26.90941032051211,0.1602420765560606,0.16199701476805953,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 23:00:00,572,tou_full_base_cp20_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21614.12297443488,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.031235051068543625,0.0,0.031235051068543625,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.90941032051211,26.852898244836954,0.16199701476805953,0.1619160162606755,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 23:15:00,573,tou_full_base_cp20_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21599.194872514698,2160.0,22000.0,22000.0,0.0,183.537537316529,0.0,0.04078611940367311,-0.04078611940367311,0.0,0.04078611940367311,0.04078611940367311,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.00000000001,21090.000000000044,0.0,0,,0.0,0.0,,0.0,0.5,26.852898244836954,26.794161260095084,0.1619160162606755,0.15906426209740435,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 23:30:00,574,tou_full_base_cp20_mild_mpc_tes,mpc,29.760120041747413,25.760120041747413,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21582.728643005812,2160.0,0.0,0.0,0.0,468.07264570676665,0.0,0.10401614349039259,-0.10401614349039259,0.0,0.06323002408671949,0.06323002408671949,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.794161260095084,26.89733423339908,0.15906426209740435,0.15191841587054095,18000.0,1.0,False,0,0,0
2025-07-06 23:45:00,575,tou_full_base_cp20_mild_mpc_tes,mpc,29.511038844873866,25.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,271.5095784831571,0.0,0.06033546188514602,-0.06033546188514602,0.0,0.043680681605246574,0.043680681605246574,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.89733423339908,27.0,0.15191841587054095,0.14774358017584305,18000.0,1.0,False,0,0,0
2025-07-07 00:00:00,576,tou_full_base_cp20_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21545.470129472586,2160.0,18032.28410257853,17853.793681061834,178.49042151669616,0.0,0.03966453811482137,0.0,0.03966453811482137,0.03966453811482137,0.06033546188514602,0.09999999999996739,0.1,2,14000.0,22000.0,0.8196492773899332,6.962089611703458,2590.067796924903,2590.067796924903,20590.067796924905,0.0,2590.067796924903,0.0,21090.00000000001,21090.000000000127,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.96871140125708,0.14774358017584305,0.1500000000000031,20590.067796924905,1.1438926553847168,False,0,0,1
2025-07-07 00:15:00,577,tou_full_base_cp20_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21524.837392123227,2160.0,16500.0,15871.509578483303,628.4904215166962,0.0,0.13966453811482138,0.0,0.13966453811482138,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000001,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.96871140125708,26.950853999046014,0.15000000000000088,0.15813029161424663,20397.0,1.1331666666666667,False,0,0,1
2025-07-07 00:30:00,578,tou_full_base_cp20_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21502.984937331767,2160.0,22000.0,21821.509578483303,178.4904215166971,0.0,0.039664538114821575,0.0,0.039664538114821575,0.09999999999999981,0.0,0.09999999999999981,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.950853999046014,26.8867648216918,0.15813029161424663,0.1603815180826853,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 00:45:00,579,tou_full_base_cp20_mild_mpc_tes,mpc,28.33342139811761,24.33342139811761,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21480.006340664466,2160.0,16500.0,15871.509578483303,628.4904215166971,0.0,0.13966453811482157,0.0,0.13966453811482157,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000001,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.8867648216918,26.86586594309557,0.1603815180826853,0.16850661893788973,20397.0,1.1331666666666667,False,0,0,1
2025-07-07 01:00:00,580,tou_full_base_cp20_mild_mpc_tes,mpc,28.0,24.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.0,2160.0,22000.0,21371.509578483303,628.4904215166971,0.0,0.13966453811482157,0.0,0.13966453811482157,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.00000000001,21090.00000000013,0.0,0,,0.0,0.0,,0.0,0.5,26.86586594309557,26.80195912532703,0.16850661893788973,0.17662765724266657,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 01:15:00,581,tou_full_base_cp20_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21431.06871417461,2160.0,22000.0,21821.509578483285,178.4904215167153,0.0,0.03966453811482562,0.0,0.03966453811482562,0.09999999999999595,0.0,0.09999999999999595,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.80195912532703,26.733089026703333,0.17662765724266657,0.17886963502829126,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 01:30:00,582,tou_full_base_cp20_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21405.31924278172,2160.0,0.0,0.0,0.0,271.5095784832847,0.0,0.06033546188517438,-0.06033546188517438,0.03966453811482562,0.06033546188517438,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000001,21044.04,0.0,0,,0.0,0.0,,0.0,0.5,26.733089026703333,26.824219644931823,0.17886963502829126,0.17468132372401254,18000.0,1.0,False,0,0,0
2025-07-07 01:45:00,583,tou_full_base_cp20_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21378.861849010966,2160.0,0.0,0.0,0.0,271.50957848328636,0.0,0.060335461885174746,-0.060335461885174746,0.0,3.677613769070831e-16,3.677613769070831e-16,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.824219644931823,26.91277066954444,0.17468132372401254,0.17049510657538597,18000.0,1.0,False,0,0,0
2025-07-07 02:00:00,584,tou_full_base_cp20_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21351.809827484285,2160.0,0.0,0.0,0.0,99.53030672846809,0.0,0.022117845939659576,-0.022117845939659576,0.0,0.03821761594551517,0.03821761594551517,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000001,21090.000000000095,0.0,0,,0.0,0.0,,0.0,0.5,26.91277066954444,27.0,0.17049510657538594,0.16890728796641488,18000.0,1.0,False,0,0,0
2025-07-07 02:15:00,585,tou_full_base_cp20_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21324.279019110967,2160.0,16500.0,16149.530306728468,350.4696932715319,0.0,0.07788215406034042,0.0,0.07788215406034042,0.07788215406034042,0.022117845939659576,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000001,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.96421282106758,0.16890728796641488,0.1733984108734767,20397.0,1.1331666666666667,False,0,0,1
2025-07-07 02:30:00,586,tou_full_base_cp20_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21296.387315039065,2160.0,16500.0,15699.530306728468,800.4696932715318,0.0,0.17788215406034041,0.0,0.17788215406034041,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000001,20731.2,0.0,0,,0.0,0.0,,0.0,0.5,26.96421282106758,26.929822905636037,0.1733984108734767,0.183762288219085,20397.0,1.1331666666666667,False,0,0,1
2025-07-07 02:45:00,587,tou_full_base_cp20_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21268.254151827423,2160.0,16500.0,15249.53030672847,1250.4696932715306,0.0,0.2778821540603401,0.0,0.2778821540603401,0.0999999999999997,0.0,0.0999999999999997,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000001,20879.909257654977,0.0,0,,0.0,0.0,,0.0,0.5,26.929822905636037,26.89680353010289,0.183762288219085,0.19999598362602045,20397.0,1.1331666666666667,False,0,0,1
2025-07-07 03:00:00,588,tou_full_base_cp20_mild_mpc_tes,mpc,25.0,21.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21240.0,2160.0,16500.0,14799.53030672847,1700.4696932715306,0.0,0.37788215406034015,0.0,0.37788215406034015,0.10000000000000003,0.0,0.10000000000000003,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000001,21044.04,0.0,0,,0.0,0.0,,0.0,0.5,26.89680353010289,26.865137532945596,0.19999598362602045,0.22209656218525242,20397.0,1.1331666666666667,False,0,0,1
2025-07-07 03:15:00,589,tou_full_base_cp20_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21211.745848172577,2160.0,16500.0,14799.53030672847,1700.4696932715306,0.0,0.37788215406034015,0.0,0.37788215406034015,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.865137532945596,26.831442301410796,0.22209656218525242,0.24418609045520479,20397.0,1.1331666666666667,False,0,0,1
2025-07-07 03:30:00,590,tou_full_base_cp20_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21183.612684960935,2160.0,16500.0,14799.53030672847,1700.4696932715306,0.0,0.37788215406034015,0.0,0.37788215406034015,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.831442301410796,26.79573870217747,0.24418609045520479,0.26626457396102216,20397.0,1.1331666666666667,False,0,0,1
2025-07-07 03:45:00,591,tou_full_base_cp20_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21155.720980889033,2160.0,22000.0,20749.53030672847,1250.4696932715306,0.0,0.2778821540603401,0.0,0.2778821540603401,0.10000000000000003,0.0,0.10000000000000003,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.79573870217747,26.713431896309213,0.26626457396102216,0.2824570182250867,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 04:00:00,592,tou_full_base_cp20_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21128.19017251571,2160.0,16500.0,15416.477357305332,1083.5226426946683,0.0,0.24078280948770406,0.0,0.24078280948770406,0.037099344572636056,0.0,0.037099344572636056,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000001,21044.04,0.0,0,,0.0,0.0,,0.0,0.5,26.713431896309213,26.669435118940473,0.2824570182250867,0.2964617797733768,20397.0,1.1331666666666667,False,0,0,1
2025-07-07 04:15:00,593,tou_full_base_cp20_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21101.13815098903,2160.0,16500.0,15860.597513837372,639.4024861626276,0.0,0.1420894413694728,0.0,0.1420894413694728,0.09869336811823126,0.0,0.09869336811823126,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000001,21044.04,0.0,0,,0.0,0.0,,0.0,0.5,26.669435118940473,26.620241483088673,0.2964617797733768,0.3046613035639466,20397.0,1.1331666666666667,False,0,0,1
2025-07-07 04:30:00,594,tou_full_base_cp20_mild_mpc_tes,mpc,22.70389940580946,18.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21074.68075721828,2160.0,16500.0,16298.834885508952,201.16511449104837,0.0,0.04470335877578853,0.0,0.04470335877578853,0.09738608259368427,0.0,0.09738608259368427,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000001,21044.04,0.0,0,,0.0,0.0,,0.0,0.5,26.620241483088673,26.56597079726266,0.3046613035639466,0.30713529524024225,20397.0,1.1331666666666667,False,0,0,1
2025-07-07 04:45:00,595,tou_full_base_cp20_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21048.931285825387,2160.0,16500.0,16488.23737167166,11.762628328339627,0.0,0.002613917406297695,0.0,0.002613917406297695,0.04208944136949083,0.0,0.04208944136949083,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000001,21044.04,0.0,0,,0.0,0.0,,0.0,0.5,26.56597079726266,26.50857318794563,0.30713529524024225,0.30713529524024213,20397.0,1.1331666666666667,False,0,0,1
2025-07-07 05:00:00,596,tou_full_base_cp20_mild_mpc_tes,mpc,22.0,18.0,18000.0,45.96,45.96,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21024.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.002613917406297695,0.0,0.002613917406297695,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21044.04,0.0,3044.04,0.0,21090.00000000001,21044.04,0.0,0,,0.0,0.0,,0.0,0.5,26.50857318794563,26.408212463763437,0.30713529524024213,0.30698172759262204,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 05:15:00,597,tou_full_base_cp20_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,45.96,45.96,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20999.99365933553,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21044.04,0.0,3044.04,0.0,21090.00000000001,21044.04,0.0,0,,0.0,0.0,,0.0,0.5,26.408212463763437,26.309915773290356,0.30698172759262204,0.3127032367288258,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 05:30:00,598,tou_full_base_cp20_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,45.96,45.96,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20977.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21044.04,0.0,3044.04,0.0,21090.00000000001,21044.04,0.0,0,,0.0,0.0,,0.0,0.5,26.309915773290356,26.207001798836558,0.3127032367288258,0.31254688511046136,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 05:45:00,599,tou_full_base_cp20_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,45.96,45.96,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21044.04,0.0,3044.04,0.0,21090.00000000001,21044.04,0.0,0,,0.0,0.0,,0.0,0.5,26.207001798836558,26.102959492458474,0.31254688511046136,0.31239061166790616,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 06:00:00,600,tou_full_base_cp20_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,358.8,358.8,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20934.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20731.2,0.0,2731.2,0.0,21090.00000000001,20731.2,0.0,0,,0.0,0.0,,0.0,0.5,26.102959492458474,25.99789049144835,0.31239061166790616,0.3122344163620722,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 06:15:00,601,tou_full_base_cp20_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,358.8,358.8,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20915.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20731.2,0.0,2731.2,0.0,21090.00000000001,20731.2,0.0,0,,0.0,0.0,,0.0,0.5,25.99789049144835,25.891902763931537,0.3122344163620722,0.3120782991538912,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 06:30:00,602,tou_full_base_cp20_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,358.8,358.8,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20897.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20731.2,0.0,2731.2,0.0,21090.00000000001,20731.2,0.0,0,,0.0,0.0,,0.0,0.5,25.891902763931537,25.785110135649592,0.3120782991538912,0.3119222600043143,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 06:45:00,603,tou_full_base_cp20_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,358.8,358.8,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20880.8051274853,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20731.2,0.0,2731.2,0.0,21090.00000000001,20731.2,0.0,0,,0.0,0.0,,0.0,0.5,25.785110135649592,25.677631791721353,0.3119222600043143,0.3117662988743121,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 07:00:00,604,tou_full_base_cp20_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,1124.64,1124.64,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20865.877025565118,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19965.36,0.0,1965.36,0.0,21090.00000000001,19965.36,0.0,0,,0.0,0.0,,0.0,0.5,25.677631791721353,25.569591755515194,0.3117662988743121,0.31161041572487497,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 07:15:00,605,tou_full_base_cp20_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,1124.64,1124.64,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20852.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19965.36,0.0,1965.36,0.0,21090.00000000001,19965.36,0.0,0,,0.0,0.0,,0.0,0.5,25.569591755515194,25.461118346863692,0.31161041572487497,0.31145461051701256,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 07:30:00,606,tou_full_base_cp20_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,1124.64,1124.64,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20840.884041955123,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19965.36,0.0,1965.36,0.0,21090.00000000001,19965.36,0.0,0,,0.0,0.0,,0.0,0.5,25.461118346863692,25.355718621940326,0.31145461051701256,0.3171738832117541,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 07:45:00,607,tou_full_base_cp20_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,1124.64,1124.64,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20830.926184058113,2160.0,22000.0,21550.000000000004,449.99999999999636,0.0,0.09999999999999919,0.0,0.09999999999999919,8.187894806610529e-16,0.0,8.187894806610529e-16,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19965.36,0.0,1965.36,0.0,21090.00000000001,19965.36,0.0,0,,0.0,0.0,,0.0,0.5,25.355718621940326,25.250133812821453,0.3171738832117541,0.3228902962701482,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 08:00:00,608,tou_full_base_cp20_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,1957.26,1957.26,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.09999999999999919,0.0,0.09999999999999919,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16042.74,0.0,0.0,1957.26,21090.00000000001,19050.0,0.0,0,,0.0,0.0,,0.0,0.5,25.250133812821453,25.306126813487076,0.3228902962701482,0.32272885112201316,18000.0,1.0,False,0,0,0
2025-07-07 08:15:00,609,tou_full_base_cp20_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,1957.26,1957.26,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16042.74,0.0,0.0,1957.26,21090.00000000001,19050.0,0.0,0,,0.0,0.0,,0.0,0.5,25.306126813487076,25.361303346947604,0.32272885112201316,0.3225674866964522,18000.0,1.0,False,0,0,0
2025-07-07 08:30:00,610,tou_full_base_cp20_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,1957.26,1957.26,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16042.74,0.0,0.0,1957.26,21090.00000000001,19050.0,0.0,0,,0.0,0.0,,0.0,0.5,25.361303346947604,25.41580975154966,0.3225674866964522,0.32240620295310396,18000.0,1.0,False,0,0,0
2025-07-07 08:45:00,611,tou_full_base_cp20_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,1957.26,1957.26,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16042.74,0.0,0.0,1957.26,21090.00000000001,19050.0,0.0,0,,0.0,0.0,,0.0,0.5,25.41580975154966,25.46979308303789,0.32240620295310396,0.3222449998516274,18000.0,1.0,False,0,0,0
2025-07-07 09:00:00,612,tou_full_base_cp20_mild_mpc_tes,mpc,19.0,15.0,18000.0,2570.4,2570.4,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15429.6,0.0,0.0,2570.4,21090.00000000001,19050.0,0.0,0,,0.0,0.0,,0.0,0.5,25.46979308303789,25.5234004969458,0.3222449998516274,0.32208387735170163,18000.0,1.0,False,0,0,0
2025-07-07 09:15:00,613,tou_full_base_cp20_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,2570.4,2570.4,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15429.6,0.0,0.0,2570.4,21090.00000000001,19050.0,0.0,0,,0.0,0.0,,0.0,0.5,25.5234004969458,25.576778630491177,0.32208387735170163,0.3219228354130258,18000.0,1.0,False,0,0,0
2025-07-07 09:30:00,614,tou_full_base_cp20_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,2570.4,2570.4,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15429.6,0.0,0.0,2570.4,21090.00000000001,19471.32,0.0,0,,0.0,0.0,,0.0,0.5,25.576778630491177,25.630072986623297,0.3219228354130258,0.3217618739953193,18000.0,1.0,False,0,0,0
2025-07-07 09:45:00,615,tou_full_base_cp20_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,2570.4,2570.4,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15429.6,0.0,0.0,2570.4,21090.00000000001,19050.0,0.0,0,,0.0,0.0,,0.0,0.5,25.630072986623297,25.683427322859934,0.3217618739953193,0.3216009930583217,18000.0,1.0,False,0,0,0
2025-07-07 10:00:00,616,tou_full_base_cp20_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,2722.5,2722.5,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15277.5,0.0,0.0,2722.5,21090.00000000001,20164.32,0.0,0,,0.0,0.0,,0.0,0.5,25.683427322859934,25.73698304753159,0.3216009930583217,0.3214401925617925,18000.0,1.0,False,0,0,0
2025-07-07 10:15:00,617,tou_full_base_cp20_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,2722.5,2722.5,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20830.926184058113,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15277.5,0.0,0.0,2722.5,21090.00000000001,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.73698304753159,25.790878626018767,0.3214401925617925,0.32127947246551164,18000.0,1.0,False,0,0,0
2025-07-07 10:30:00,618,tou_full_base_cp20_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,2722.5,2722.5,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20840.884041955123,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15277.5,0.0,0.0,2722.5,21090.00000000001,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.790878626018767,25.845248999525154,0.32127947246551164,0.3211188327292789,18000.0,1.0,False,0,0,0
2025-07-07 10:45:00,619,tou_full_base_cp20_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,2722.5,2722.5,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20852.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15277.5,0.0,0.0,2722.5,21090.00000000001,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.845248999525154,25.900225018876096,0.3211188327292789,0.32095827331291427,18000.0,1.0,False,0,0,0
2025-07-07 11:00:00,620,tou_full_base_cp20_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,2677.74,2677.74,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,20865.877025565118,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15322.26,0.0,0.0,2677.74,21090.00000000001,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.900225018876096,25.955932895767194,0.32095827331291427,0.3207977941762578,18000.0,1.0,False,0,0,0
2025-07-07 11:15:00,621,tou_full_base_cp20_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,2677.74,2677.74,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,20880.8051274853,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15322.26,0.0,0.0,2677.74,21090.00000000001,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.955932895767194,26.012493673813292,0.3207977941762578,0.3206373952791697,18000.0,1.0,False,0,0,0
2025-07-07 11:30:00,622,tou_full_base_cp20_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,2677.74,2677.74,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,20897.271356994184,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15322.26,0.0,0.0,2677.74,21090.00000000001,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.012493673813292,26.07002272166326,0.3206373952791697,0.32047707658153013,18000.0,1.0,False,0,0,0
2025-07-07 11:45:00,623,tou_full_base_cp20_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,2677.74,2677.74,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,20915.20520316908,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15322.26,0.0,0.0,2677.74,21090.00000000001,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.07002272166326,26.128629250351487,0.32047707658153013,0.3203168380432394,18000.0,1.0,False,0,0,0
2025-07-07 12:00:00,624,tou_full_base_cp20_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,2718.66,2718.66,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20934.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18371.34,0.0,371.34000000000015,0.0,21090.00000000001,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.128629250351487,26.023415856953214,0.3203168380432394,0.3201566796242178,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 12:15:00,625,tou_full_base_cp20_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,2718.66,2718.66,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18371.34,0.0,371.34000000000015,0.0,21090.00000000001,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.023415856953214,25.920406221498226,0.3201566796242178,0.3199966012844057,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 12:30:00,626,tou_full_base_cp20_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,2718.66,2718.66,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20977.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18371.34,0.0,371.34000000000015,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.920406221498226,25.819683238273257,0.3199966012844057,0.31983660298376354,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 12:45:00,627,tou_full_base_cp20_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,2718.66,2718.66,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20999.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18371.34,0.0,371.34000000000015,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.819683238273257,25.72132202469356,0.31983660298376354,0.3196766846822717,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 13:00:00,628,tou_full_base_cp20_mild_mpc_tes,mpc,22.0,18.0,18000.0,2868.24,2868.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21024.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,17528.760000000002,0.0,0.0,471.2399999999998,21090.00000000001,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.72132202469356,25.66663958830466,0.3196766846822717,0.31951684633993055,20397.0,1.1331666666666667,False,0,0,1
2025-07-07 13:15:00,629,tou_full_base_cp20_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,2868.24,2868.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21048.931285825387,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,17528.760000000002,0.0,0.0,471.2399999999998,21090.00000000001,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.66663958830466,25.614212497325553,0.31951684633993055,0.3193570879167606,20397.0,1.1331666666666667,False,0,0,1
2025-07-07 13:30:00,630,tou_full_base_cp20_mild_mpc_tes,mpc,22.703899405809462,18.703899405809462,18000.0,2868.24,2868.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21074.68075721828,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,17528.760000000002,0.0,0.0,471.2399999999998,21090.00000000001,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.614212497325553,25.564091986185776,0.3193570879167606,0.3191974093728022,20397.0,1.1331666666666667,False,0,0,1
2025-07-07 13:45:00,631,tou_full_base_cp20_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,2868.24,2868.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21101.13815098903,2160.0,17352.975688627394,17352.975688627394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.788771622210336,6.928787920324652,2504.4749367670515,2504.4749367670515,17636.234936767054,0.0,0.0,363.76506323294825,21090.00000000001,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.564091986185776,25.509923069144794,0.3191974093728022,0.3190378106681158,20504.474936767052,1.1391374964870584,False,0,0,1
2025-07-07 14:00:00,632,tou_full_base_cp20_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,2711.88,2711.88,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21128.19017251571,2160.0,21999.9999999998,21999.9999999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999909,7.119741100323617,3089.999999999975,3089.999999999975,18378.119999999974,0.0,378.1199999999749,0.0,21090.00000000001,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.509923069144794,25.423319609108646,0.3190378106681158,0.31887829176278176,21089.999999999975,1.1716666666666653,False,0,0,1
2025-07-07 14:15:00,633,tou_full_base_cp20_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,2711.88,2711.88,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21155.720980889033,2160.0,22000.00000000058,22000.00000000058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000262,7.119741100323644,3090.0000000000728,3090.0000000000728,18378.12000000007,0.0,378.12000000007265,0.0,21090.00000000001,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.423319609108646,25.339354137939363,0.31887829176278176,0.3187188526169004,21090.000000000073,1.1716666666666706,False,0,0,1
2025-07-07 14:30:00,634,tou_full_base_cp20_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,2711.88,2711.88,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21183.612684960935,2160.0,21999.999999999636,21999.999999999636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999835,7.119741100323613,3089.999999999954,3089.999999999954,18378.11999999995,0.0,378.11999999995396,0.0,21090.00000000001,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.339354137939363,25.258040011926035,0.3187188526169004,0.31855949319059196,21089.999999999953,1.171666666666664,False,0,0,1
2025-07-07 14:45:00,635,tou_full_base_cp20_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,2711.88,2711.88,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21211.745848172577,2160.0,22000.00000000067,22000.00000000067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000304,7.119741100323647,3090.0000000000846,3090.0000000000846,18378.120000000083,0.0,378.1200000000845,0.0,21090.00000000001,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.258040011926035,25.17938118124743,0.31855949319059196,0.31840021344399666,21090.000000000084,1.1716666666666713,False,0,0,1
2025-07-07 15:00:00,636,tou_full_base_cp20_mild_mpc_tes,mpc,25.0,21.0,18000.0,2040.0,2040.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21240.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19050.0,0.0,1050.0,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.17938118124743,25.103372162102914,0.31840021344399666,0.31824101333727467,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 15:15:00,637,tou_full_base_cp20_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,2040.0,2040.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21268.254151827423,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,18357.0,0.0,357.0,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.103372162102914,25.071248049302604,0.31824101333727467,0.31808189283060606,20397.0,1.1331666666666667,False,0,0,1
2025-07-07 15:30:00,638,tou_full_base_cp20_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,2040.0,2040.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21296.387315039065,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19050.0,0.0,1050.0,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.071248049302604,25.000252538012703,0.31808189283060606,0.3179228518841908,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 15:45:00,639,tou_full_base_cp20_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,2040.0,2040.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21324.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19050.0,0.0,1050.0,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.000252538012703,24.931835415854426,0.3179228518841908,0.3177638904582487,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 16:00:00,640,tou_full_base_cp20_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,925.68,925.68,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21351.809827484285,2160.0,16499.999999999985,16499.999999999985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7499999999999993,6.883604505632039,2396.999999999998,2396.999999999998,19471.32,0.0,1471.3199999999983,0.0,21090.00000000001,21090.00000000006,0.0,0,,0.0,0.0,,0.0,0.5,24.931835415854426,24.907203984412455,0.3177638904582487,0.3176050085130196,20397.0,1.1331666666666667,False,0,0,1
2025-07-07 16:15:00,641,tou_full_base_cp20_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,925.68,925.68,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21378.861849010966,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19471.32,0.0,1471.3200000000002,0.0,21090.00000000001,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.907203984412455,24.884824543954117,0.3176050085130196,0.3174462060087631,20397.0,1.1331666666666667,False,0,0,1
2025-07-07 16:30:00,642,tou_full_base_cp20_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,925.68,925.68,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21405.31924278172,2160.0,21285.600688873317,21285.600688873317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9675273040396962,7.0952340814638974,2999.985686798038,2999.985686798038,20074.305686798038,0.0,2074.305686798038,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.884824543954117,24.82874596657015,0.3174462060087631,0.31728748290575876,20999.985686798038,1.1666658714887799,False,0,0,1
2025-07-07 16:45:00,643,tou_full_base_cp20_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,925.68,925.68,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21431.06871417461,2160.0,17058.284171334384,17058.284171334384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.775376553242472,6.913622711476262,2467.3438055881325,2467.3438055881325,19541.663805588134,0.0,1541.6638055881326,0.0,21090.00000000001,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.828745966570146,24.806699382518072,0.31728748290575876,0.3171288391643059,20467.343805588134,1.1370746558660074,False,0,0,1
2025-07-07 17:00:00,644,tou_full_base_cp20_mild_mpc_tes,mpc,28.0,24.0,18000.0,416.22,416.22,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21456.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17583.78,0.0,0.0,416.22,21090.00000000001,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.806699382518072,24.914661698491408,0.3171288391643059,0.3169702747447238,18000.0,1.0,False,0,0,0
2025-07-07 17:15:00,645,tou_full_base_cp20_mild_mpc_tes,mpc,28.333421398117615,24.333421398117615,18000.0,416.22,416.22,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21480.006340664466,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17583.78,0.0,0.0,416.22,21090.00000000001,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.914661698491408,25.023892221801805,0.3169702747447238,0.31681178960735146,18000.0,1.0,False,0,0,0
2025-07-07 17:30:00,646,tou_full_base_cp20_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,416.22,416.22,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21502.984937331767,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17583.78,0.0,0.0,416.22,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.023892221801805,25.13430352628321,0.31681178960735146,0.3166533837125478,18000.0,1.0,False,0,0,0
2025-07-07 17:45:00,647,tou_full_base_cp20_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,416.22,416.22,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21524.837392123227,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17583.78,0.0,0.0,416.22,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.13430352628321,25.245800990207496,0.3166533837125478,0.31649505702069153,18000.0,1.0,False,0,0,0
2025-07-07 18:00:00,648,tou_full_base_cp20_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,60.54,60.54,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21545.470129472586,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17939.46,0.0,0.0,60.54,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.245800990207496,25.358283213502624,0.31649505702069153,0.3163368094921812,18000.0,1.0,False,0,0,0
