timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-17 05:00:00,1556,tou_full_base_cp20_mild_mpc_tes,mpc,22.0,18.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21024.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.031622133416154406,0.0,0.031622133416154406,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000015,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.540677436117303,26.440136125539144,0.3125468851104612,0.312390611667906,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 05:15:00,1557,tou_full_base_cp20_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20999.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000015,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.440136125539144,26.338284864468577,0.312390611667906,0.31223441636207205,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 05:30:00,1558,tou_full_base_cp20_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20977.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000015,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.338284864468577,26.2352113138769,0.31223441636207205,0.312078299153891,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 05:45:00,1559,tou_full_base_cp20_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000015,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.2352113138769,26.131010328976714,0.312078299153891,0.3119222600043141,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 06:00:00,1560,tou_full_base_cp20_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,37.56,37.56,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20934.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21052.44,0.0,3052.44,0.0,21090.000000000015,21052.44,0.0,0,,0.0,0.0,,0.0,0.5,26.131010328976714,26.025783542011176,0.3119222600043141,0.31176629887431195,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 06:15:00,1561,tou_full_base_cp20_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,37.56,37.56,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20915.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21052.44,0.0,3052.44,0.0,21090.000000000015,21052.44,0.0,0,,0.0,0.0,,0.0,0.5,26.025783542011176,25.91963891608495,0.31176629887431195,0.3116104157248748,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 06:30:00,1562,tou_full_base_cp20_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,37.56,37.56,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20897.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21052.44,0.0,3052.44,0.0,21090.000000000015,21052.44,0.0,0,,0.0,0.0,,0.0,0.5,25.91963891608495,25.81269027194714,0.3116104157248748,0.3114546105170124,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 06:45:00,1563,tou_full_base_cp20_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,37.56,37.56,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20880.8051274853,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21052.44,0.0,3052.44,0.0,21090.000000000015,21052.44,0.0,0,,0.0,0.0,,0.0,0.5,25.81269027194714,25.705056789752227,0.3114546105170124,0.3112988832117539,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 07:00:00,1564,tou_full_base_cp20_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,135.0,135.0,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20865.877025565118,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20955.0,0.0,2955.0,0.0,21090.000000000015,20955.0,0.0,0,,0.0,0.0,,0.0,0.5,25.705056789752227,25.600237487932144,0.3112988832117539,0.3170182337701481,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 07:15:00,1565,tou_full_base_cp20_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,135.0,135.0,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20852.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20955.0,0.0,2955.0,0.0,21090.000000000015,20955.0,0.0,0,,0.0,0.0,,0.0,0.5,25.600237487932144,25.491591697035798,0.3170182337701481,0.31685972465326306,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 07:30:00,1566,tou_full_base_cp20_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,135.0,135.0,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20840.884041955123,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20955.0,0.0,2955.0,0.0,21090.000000000015,20955.0,0.0,0,,0.0,0.0,,0.0,0.5,25.491591697035798,25.382645559517716,0.31685972465326306,0.31670129479093645,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 07:45:00,1567,tou_full_base_cp20_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,135.0,135.0,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20830.926184058113,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20955.0,0.0,2955.0,0.0,21090.000000000015,20955.0,0.0,0,,0.0,0.0,,0.0,0.5,25.382645559517716,25.27690928637497,0.31670129479093645,0.322417944143541,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 08:00:00,1568,tou_full_base_cp20_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,199.56,199.56,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17800.44,0.0,0.0,199.56,21090.000000000015,20688.96,0.0,0,,0.0,0.0,,0.0,0.5,25.27690928637497,25.332751675001855,0.322417944143541,0.32225673517146924,18000.0,1.0,False,0,0,0
2025-07-17 08:15:00,1569,tou_full_base_cp20_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,199.56,199.56,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17800.44,0.0,0.0,199.56,21090.000000000015,20688.96,0.0,0,,0.0,0.0,,0.0,0.5,25.332751675001855,25.387778443616362,0.32225673517146924,0.32209560680388355,18000.0,1.0,False,0,0,0
2025-07-17 08:30:00,1570,tou_full_base_cp20_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,199.56,199.56,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17800.44,0.0,0.0,199.56,21090.000000000015,20688.96,0.0,0,,0.0,0.0,,0.0,0.5,25.387778443616362,25.442135925799654,0.32209560680388355,0.3219345590004816,18000.0,1.0,False,0,0,0
2025-07-17 08:45:00,1571,tou_full_base_cp20_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,199.56,199.56,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17800.44,0.0,0.0,199.56,21090.000000000015,20688.96,0.0,0,,0.0,0.0,,0.0,0.5,25.442135925799654,25.495971172557727,0.3219345590004816,0.3217735917209814,18000.0,1.0,False,0,0,0
2025-07-17 09:00:00,1572,tou_full_base_cp20_mild_mpc_tes,mpc,19.0,15.0,18000.0,259.8,259.8,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17740.2,0.0,0.0,259.8,21090.000000000015,20688.96,0.0,0,,0.0,0.0,,0.0,0.5,25.495971172557727,25.54943133471209,0.3217735917209814,0.32161270492512095,18000.0,1.0,False,0,0,0
2025-07-17 09:15:00,1573,tou_full_base_cp20_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,259.8,259.8,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17740.2,0.0,0.0,259.8,21090.000000000015,20688.96,0.0,0,,0.0,0.0,,0.0,0.5,25.54943133471209,25.60266304479503,0.32161270492512095,0.32145189857265843,18000.0,1.0,False,0,0,0
2025-07-17 09:30:00,1574,tou_full_base_cp20_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,259.8,259.8,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17740.2,0.0,0.0,259.8,21090.000000000015,20688.96,0.0,0,,0.0,0.0,,0.0,0.5,25.60266304479503,25.655811801096693,0.32145189857265843,0.32129117262337215,18000.0,1.0,False,0,0,0
2025-07-17 09:45:00,1575,tou_full_base_cp20_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,259.8,259.8,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17740.2,0.0,0.0,259.8,21090.000000000015,20688.96,0.0,0,,0.0,0.0,,0.0,0.5,25.655811801096693,25.709021356501918,0.32129117262337215,0.32113052703706046,18000.0,1.0,False,0,0,0
2025-07-17 10:00:00,1576,tou_full_base_cp20_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,537.12,537.12,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17462.88,0.0,0.0,537.12,21090.000000000015,20688.96,0.0,0,,0.0,0.0,,0.0,0.5,25.709021356501918,25.76243311473434,0.32113052703706046,0.320969961773542,18000.0,1.0,False,0,0,0
2025-07-17 10:15:00,1577,tou_full_base_cp20_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,537.12,537.12,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20830.926184058113,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17462.88,0.0,0.0,537.12,21090.000000000015,20688.96,0.0,0,,0.0,0.0,,0.0,0.5,25.76243311473434,25.816185536593498,0.320969961773542,0.3208094767926552,18000.0,1.0,False,0,0,0
2025-07-17 10:30:00,1578,tou_full_base_cp20_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,537.12,537.12,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20840.884041955123,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17462.88,0.0,0.0,537.12,21090.000000000015,20688.96,0.0,0,,0.0,0.0,,0.0,0.5,25.816185536593498,25.870413558727904,0.3208094767926552,0.3206490720542589,18000.0,1.0,False,0,0,0
2025-07-17 10:45:00,1579,tou_full_base_cp20_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,537.12,537.12,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20852.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17462.88,0.0,0.0,537.12,21090.000000000015,20688.96,0.0,0,,0.0,0.0,,0.0,0.5,25.870413558727904,25.92524802743333,0.3206490720542589,0.3204887475182318,18000.0,1.0,False,0,0,0
2025-07-17 11:00:00,1580,tou_full_base_cp20_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,500.04,500.04,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,20865.877025565118,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17499.96,0.0,0.0,500.04,21090.000000000015,20688.96,0.0,0,,0.0,0.0,,0.0,0.5,25.92524802743333,25.980815149901293,0.3204887475182318,0.3203285031444727,18000.0,1.0,False,0,0,0
2025-07-17 11:15:00,1581,tou_full_base_cp20_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,500.04,500.04,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,20880.8051274853,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17499.96,0.0,0.0,500.04,21090.000000000015,20688.96,0.0,0,,0.0,0.0,,0.0,0.5,25.980815149901293,26.037235965267886,0.3203285031444727,0.3201683388929005,18000.0,1.0,False,0,0,0
2025-07-17 11:30:00,1582,tou_full_base_cp20_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,500.04,500.04,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,20897.271356994184,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17499.96,0.0,0.0,500.04,21090.000000000015,20688.96,0.0,0,,0.0,0.0,,0.0,0.5,26.037235965267886,26.094625837728422,0.3201683388929005,0.32000825472345407,18000.0,1.0,False,0,0,0
2025-07-17 11:45:00,1583,tou_full_base_cp20_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,500.04,500.04,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,20915.20520316908,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17499.96,0.0,0.0,500.04,21090.000000000015,20688.96,0.0,0,,0.0,0.0,,0.0,0.5,26.094625837728422,26.153093973888783,0.32000825472345407,0.31984825059609234,18000.0,1.0,False,0,0,0
2025-07-17 12:00:00,1584,tou_full_base_cp20_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,1297.98,1297.98,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20934.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19792.02,0.0,1792.02,0.0,21090.000000000015,20688.96,0.0,0,,0.0,0.0,,0.0,0.5,26.153093973888783,26.047742966420614,0.31984825059609234,0.3196883264707943,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 12:15:00,1585,tou_full_base_cp20_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,1297.98,1297.98,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19792.02,0.0,1792.02,0.0,21090.000000000015,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.047742966420614,25.94459649097487,0.3196883264707943,0.3195284823075589,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 12:30:00,1586,tou_full_base_cp20_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,1297.98,1297.98,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20977.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19792.02,0.0,1792.02,0.0,21090.000000000015,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.94459649097487,25.843737437484094,0.3195284823075589,0.31936871806640516,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 12:45:00,1587,tou_full_base_cp20_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,1297.98,1297.98,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20999.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19792.02,0.0,1792.02,0.0,21090.000000000015,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.843737437484094,25.745240919033836,0.31936871806640516,0.31920903370737197,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 13:00:00,1588,tou_full_base_cp20_mild_mpc_tes,mpc,22.0,18.0,18000.0,1343.64,1343.64,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21024.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19053.36,0.0,1053.36,0.0,21090.000000000015,20688.96,0.0,0,,0.0,0.0,,0.0,0.5,25.745240919033836,25.69042393886427,0.31920903370737197,0.3190494291905183,20397.0,1.1331666666666667,False,0,0,1
2025-07-17 13:15:00,1589,tou_full_base_cp20_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,1343.64,1343.64,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21048.931285825387,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19053.36,0.0,1053.36,0.0,21090.000000000015,20688.96,0.0,0,,0.0,0.0,,0.0,0.5,25.69042393886427,25.637863060913265,0.3190494291905183,0.3188899044759231,20397.0,1.1331666666666667,False,0,0,1
2025-07-17 13:30:00,1590,tou_full_base_cp20_mild_mpc_tes,mpc,22.703899405809462,18.703899405809462,18000.0,1343.64,1343.64,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21074.68075721828,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19053.36,0.0,1053.36,0.0,21090.000000000015,20688.96,0.0,0,,0.0,0.0,,0.0,0.5,25.637863060913265,25.587609515353307,0.3188899044759231,0.3187304595236851,20397.0,1.1331666666666667,False,0,0,1
2025-07-17 13:45:00,1591,tou_full_base_cp20_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,1343.64,1343.64,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21101.13815098903,2160.0,20506.70957598514,20506.70957598514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9321231625447791,7.0667822377881375,2901.8454065741275,2901.8454065741275,19558.20540657413,0.0,1558.2054065741274,0.0,21090.000000000015,20688.96,0.0,0,,0.0,0.0,,0.0,0.5,25.587609515353307,25.50965530805557,0.3187304595236851,0.3185710942939233,20901.845406574128,1.1612136336985626,False,0,0,1
2025-07-17 14:00:00,1592,tou_full_base_cp20_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,532.74,532.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21128.19017251571,2160.0,21999.999999998843,21999.999999998843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999474,7.119741100323586,3089.999999999854,3089.999999999854,20557.259999999853,0.0,2557.259999999854,0.0,21090.000000000015,20688.96,0.0,0,,0.0,0.0,,0.0,0.5,25.50965530805557,25.423053354175558,0.3185710942939233,0.3184118087467763,21089.999999999854,1.1716666666666586,False,0,0,1
2025-07-17 14:15:00,1593,tou_full_base_cp20_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,532.74,532.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21155.720980889033,2160.0,22000.00000000106,22000.00000000106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000482,7.11974110032366,3090.0000000001332,3090.0000000001332,20557.260000000133,0.0,2557.260000000133,0.0,21090.000000000015,20688.96,0.0,0,,0.0,0.0,,0.0,0.5,25.423053354175558,25.33908938069027,0.3184118087467763,0.318252602842403,21090.000000000135,1.1716666666666742,False,0,0,1
2025-07-17 14:30:00,1594,tou_full_base_cp20_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,532.74,532.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21183.612684960935,2160.0,21999.999999999156,21999.999999999156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999616,7.119741100323597,3089.9999999998936,3089.9999999998936,20557.259999999893,0.0,2557.259999999894,0.0,21090.000000000015,20688.96,0.0,0,,0.0,0.0,,0.0,0.5,25.33908938069027,25.25777674393647,0.318252602842403,0.3180934765409818,21089.999999999894,1.1716666666666609,False,0,0,1
2025-07-17 14:45:00,1595,tou_full_base_cp20_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,532.74,532.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21211.745848172577,2160.0,22000.00000000067,22000.00000000067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000304,7.119741100323647,3090.0000000000846,3090.0000000000846,20557.260000000082,0.0,2557.260000000085,0.0,21090.000000000015,20688.96,0.0,0,,0.0,0.0,,0.0,0.5,25.25777674393647,25.179119394140304,0.3180934765409818,0.3179344298027113,21090.000000000084,1.1716666666666713,False,0,0,1
2025-07-17 15:00:00,1596,tou_full_base_cp20_mild_mpc_tes,mpc,25.0,21.0,18000.0,401.04,401.04,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21240.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20688.96,0.0,2688.96,0.0,21090.000000000015,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.179119394140304,25.103111847548266,0.3179344298027113,0.31777546258781,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 15:15:00,1597,tou_full_base_cp20_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,401.04,401.04,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21268.254151827423,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19995.96,0.0,1995.96,0.0,21090.000000000015,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.103111847548266,25.070989199017323,0.31777546258781,0.31761657485651607,20397.0,1.1331666666666667,False,0,0,1
2025-07-17 15:30:00,1598,tou_full_base_cp20_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,401.04,401.04,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21296.387315039065,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20688.96,0.0,2688.96,0.0,21090.000000000015,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.070989199017323,24.999995143760277,0.31761657485651607,0.3174577665690878,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 15:45:00,1599,tou_full_base_cp20_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,401.04,401.04,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21324.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20688.96,0.0,2688.96,0.0,21090.000000000015,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.999995143760277,24.93157946944467,0.3174577665690878,0.31729903768580325,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 16:00:00,1600,tou_full_base_cp20_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,510.42,510.42,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21351.809827484285,2160.0,16500.000000000073,16500.000000000073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7500000000000033,6.883604505632044,2397.000000000009,2397.000000000009,19886.58000000001,0.0,1886.580000000009,0.0,21090.000000000015,21090.00000000006,0.0,0,,0.0,0.0,,0.0,0.5,24.93157946944467,24.906949477701254,0.31729903768580325,0.3171403881669604,20397.000000000007,1.133166666666667,False,0,0,1
2025-07-17 16:15:00,1601,tou_full_base_cp20_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,510.42,510.42,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21378.861849010966,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19886.58,0.0,1886.58,0.0,21090.000000000015,20556.51769789802,0.0,0,,0.0,0.0,,0.0,0.5,24.906949477701254,24.884571468843166,0.3171403881669604,0.31698181797287694,20397.0,1.1331666666666667,False,0,0,1
2025-07-17 16:30:00,1602,tou_full_base_cp20_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,510.42,510.42,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21405.31924278172,2160.0,20668.700492271677,20668.700492271677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9394863860123489,7.072856943059618,2922.2562620262315,2922.2562620262315,20411.836262026234,0.0,2411.8362620262315,0.0,21090.000000000015,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.884571468843166,24.83312106648121,0.31698181797287694,0.31682332706389055,20922.256262026232,1.1623475701125685,False,0,0,1
2025-07-17 16:45:00,1603,tou_full_base_cp20_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,510.42,510.42,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21431.06871417461,2160.0,17671.714304329253,17671.714304329253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8032597411058752,6.944692399243182,2544.636002345486,2544.636002345486,20034.21600234549,0.0,2034.2160023454858,0.0,21090.000000000015,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.833121066481205,24.80644914649467,0.31682332706389055,0.3166649154003586,20544.636002345487,1.1413686667969716,False,0,0,1
2025-07-17 17:00:00,1604,tou_full_base_cp20_mild_mpc_tes,mpc,28.0,24.0,18000.0,224.82,224.82,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21456.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17775.18,0.0,0.0,224.82,21090.000000000015,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.80644914649467,24.914412870045638,0.3166649154003586,0.3165065829426585,18000.0,1.0,False,0,0,0
2025-07-17 17:15:00,1605,tou_full_base_cp20_mild_mpc_tes,mpc,28.333421398117615,24.333421398117615,18000.0,224.82,224.82,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21480.006340664466,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17775.18,0.0,0.0,224.82,21090.000000000015,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.914412870045638,25.023644793016043,0.3165065829426585,0.3163483296511872,18000.0,1.0,False,0,0,0
2025-07-17 17:30:00,1606,tou_full_base_cp20_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,224.82,224.82,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21502.984937331767,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17775.18,0.0,0.0,224.82,21090.000000000015,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.023644793016043,25.13405748928437,0.3163483296511872,0.31619015548636165,18000.0,1.0,False,0,0,0
2025-07-17 17:45:00,1607,tou_full_base_cp20_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,224.82,224.82,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21524.837392123227,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17775.18,0.0,0.0,224.82,21090.000000000015,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.13405748928437,25.245556337166775,0.31619015548636165,0.3160320604086185,18000.0,1.0,False,0,0,0
2025-07-17 18:00:00,1608,tou_full_base_cp20_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,48.06,48.06,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21545.470129472586,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17951.94,0.0,0.0,48.06,21090.000000000015,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.245556337166775,25.358039936635258,0.3160320604086185,0.3158740443784142,18000.0,1.0,False,0,0,0
2025-07-17 18:15:00,1609,tou_full_base_cp20_mild_mpc_tes,mpc,29.511038844873866,25.511038844873866,18000.0,48.06,48.06,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17951.94,0.0,0.0,48.06,21090.000000000015,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.358039936635258,25.4714005554941,0.3158740443784142,0.315716107356225,18000.0,1.0,False,0,0,0
2025-07-17 18:30:00,1610,tou_full_base_cp20_mild_mpc_tes,mpc,29.760120041747413,25.760120041747413,18000.0,48.06,48.06,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21582.728643005812,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17951.94,0.0,0.0,48.06,21090.000000000015,21090.00000000006,0.0,0,,0.0,0.0,,0.0,0.5,25.4714005554941,25.585524602604277,0.315716107356225,0.31555824930254694,18000.0,1.0,False,0,0,0
2025-07-17 18:45:00,1611,tou_full_base_cp20_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,48.06,48.06,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21599.194872514698,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17951.94,0.0,0.0,48.06,21090.000000000015,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.585524602604277,25.70029312612984,0.31555824930254694,0.3154004701778957,18000.0,1.0,False,0,0,0
2025-07-17 19:00:00,1612,tou_full_base_cp20_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21614.12297443488,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000015,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.70029312612984,25.815582334673085,0.3154004701778957,0.31524276994280676,18000.0,1.0,False,0,0,0
2025-07-17 19:15:00,1613,tou_full_base_cp20_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21627.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000015,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.815582334673085,25.931264139067277,0.31524276994280676,0.31508514855783537,18000.0,1.0,False,0,0,0
2025-07-17 19:30:00,1614,tou_full_base_cp20_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21639.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000015,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.931264139067277,26.04720671250728,0.31508514855783537,0.31492760598355646,18000.0,1.0,False,0,0,0
2025-07-17 19:45:00,1615,tou_full_base_cp20_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21649.073815941883,2160.0,0.0,0.0,0.0,450.0000000135274,0.0,0.1000000000030061,-0.1000000000030061,0.0,0.1000000000030061,0.1000000000030061,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000015,21090.000000000004,0.0,0,,0.0,0.0,,0.0,0.5,26.04720671250728,26.159900066619784,0.31492760598355646,0.3079766639194909,18000.0,1.0,False,0,0,0
2025-07-17 20:00:00,1616,tou_full_base_cp20_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21657.279956956878,2160.0,0.0,0.0,0.0,900.000000013528,0.0,0.20000000000300625,-0.20000000000300625,0.0,0.10000000000000014,0.10000000000000014,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000015,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.159900066619784,26.269225625382205,0.3079766639194909,0.2942357190655878,18000.0,1.0,False,0,0,0
2025-07-17 20:15:00,1617,tou_full_base_cp20_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21663.699241134196,2160.0,0.0,0.0,0.0,1350.0000000109949,0.0,0.3000000000024433,-0.3000000000024433,0.0,0.09999999999943707,0.09999999999943707,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000015,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.269225625382205,26.375062734452953,0.2942357190655878,0.2737081664232804,18000.0,1.0,False,0,0,0
2025-07-17 20:30:00,1618,tou_full_base_cp20_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21668.304180113486,2160.0,0.0,0.0,0.0,1800.0000000109949,0.0,0.4000000000024433,-0.4000000000024433,0.0,0.09999999999999998,0.09999999999999998,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000015,21090.00000000001,0.0,0,,0.0,0.0,,0.0,0.5,26.375062734452953,26.477289270642938,0.2737081664232804,0.2463973992964245,18000.0,1.0,False,0,0,0
2025-07-17 20:45:00,1619,tou_full_base_cp20_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,1875.8097175775388,0.0,0.4168466039061197,-0.4168466039061197,0.0,0.016846603903676427,0.016846603903676427,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000015,21090.00000000002,0.0,0,,0.0,0.0,,0.0,0.5,26.477289270642938,26.578588684273043,0.2463973992964245,0.217955817179241,18000.0,1.0,False,0,0,0
2025-07-17 21:00:00,1620,tou_full_base_cp20_mild_mpc_tes,mpc,31.0,27.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21672.0,2160.0,0.0,0.0,0.0,1794.2553191472125,0.0,0.39872340425493613,-0.39872340425493613,0.0,0.018123199651183586,0.018123199651183586,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000015,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.578588684273043,26.680002208030405,0.217955817179241,0.19075965148159324,18000.0,1.0,False,0,0,0
2025-07-17 21:15:00,1621,tou_full_base_cp20_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,1344.2553191472125,0.0,0.2987234042549361,-0.2987234042549361,0.0,0.10000000000000003,0.10000000000000003,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000015,21090.000000000004,0.0,0,,0.0,0.0,,0.0,0.5,26.680002208030405,26.784148019375934,0.19075965148159324,0.17037056212766385,18000.0,1.0,False,0,0,0
2025-07-17 21:30:00,1622,tou_full_base_cp20_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21668.304180113486,2160.0,0.0,0.0,0.0,894.2553191472124,0.0,0.1987234042549361,-0.1987234042549361,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000015,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.784148019375934,26.890866535944706,0.17037056212766385,0.156785145579281,18000.0,1.0,False,0,0,0
2025-07-17 21:45:00,1623,tou_full_base_cp20_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21663.699241134196,2160.0,0.0,0.0,0.0,444.2553191472124,0.0,0.09872340425493609,-0.09872340425493609,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000015,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.890866535944706,27.00000000000002,0.156785145579281,0.1500000000000419,18000.0,1.0,False,0,0,0
2025-07-17 22:00:00,1624,tou_full_base_cp20_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21657.279956956878,2160.0,21959.068757243593,21953.324076390803,5.744680852787634,0.0,0.0012765957450639187,0.0,0.0012765957450639187,0.0012765957450639187,0.09872340425493609,0.1,0.1,2,14000.0,22000.0,0.9981394889656179,7.11837560394434,3084.8426634126927,3084.8426634126927,21084.84266341269,0.0,3084.8426634126927,0.0,21090.000000000015,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.00000000000002,26.946700066064345,0.1500000000000419,0.1500000000000644,21084.84266341269,1.1713801479673718,False,0,0,1
2025-07-17 22:15:00,1625,tou_full_base_cp20_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21649.073815941883,2160.0,16500.0,16044.255319147213,455.7446808527876,0.0,0.10127659574506391,0.0,0.10127659574506391,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000015,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.946700066064345,26.93737685516959,0.1500000000000644,0.15587500000008686,20397.0,1.1331666666666667,False,0,0,1
2025-07-17 22:30:00,1626,tou_full_base_cp20_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21639.115958044873,2160.0,19667.929028284692,19662.184347431903,5.744680852789315,0.0,0.0012765957450642923,0.0,0.0012765957450642923,0.09999999999999962,0.0,0.09999999999999962,0.1,2,14000.0,22000.0,0.8939967740129405,7.033909238847164,2796.159057563871,2796.159057563871,20796.15905756387,0.0,2796.159057563871,0.0,21090.000000000015,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.93737685516959,26.900193661975777,0.15587500000008686,0.15587206250010935,20796.15905756387,1.1553421698646593,False,0,0,1
2025-07-17 22:45:00,1627,tou_full_base_cp20_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21627.44902434212,2160.0,19884.120863234835,19884.120863234835,0.0,0.0,0.0,0.0,0.0,0.0012765957450642923,0.0,0.0012765957450642923,0.1,2,14000.0,22000.0,0.9038236756015834,7.042617516019593,2823.399228767589,2823.399228767589,20823.39922876759,0.0,2823.399228767589,0.0,21090.000000000015,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.900193661975777,26.86064362117963,0.15587206250010935,0.1557941264688593,20823.39922876759,1.1568555127093105,False,0,0,1
2025-07-17 23:00:00,1628,tou_full_base_cp20_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21614.12297443488,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000015,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.86064362117963,26.84565585818822,0.1557941264688593,0.15571622940562488,20397.0,1.1331666666666667,False,0,0,1
2025-07-17 23:15:00,1629,tou_full_base_cp20_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21599.194872514698,2160.0,21604.148912058587,21604.148912058587,0.0,181.72567452408225,0.0,0.04038348322757383,-0.04038348322757383,0.0,0.04038348322757383,0.04038348322757383,0.1,2,14000.0,22000.0,0.9820067687299358,7.106340959505354,3040.122762919382,3040.122762919382,21040.12276291938,0.0,3040.122762919382,0.0,21090.000000000015,21090.00000000002,0.0,0,,0.0,0.0,,0.0,0.5,26.84565585818822,26.789942084001755,0.15571622940562488,0.1528949281368749,21040.12276291938,1.1688957090510768,False,0,0,1
2025-07-17 23:30:00,1630,tou_full_base_cp20_mild_mpc_tes,mpc,29.760120041747413,25.760120041747413,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21582.728643005812,2160.0,0.0,0.0,0.0,90.6065647658112,0.0,0.020134792170180268,-0.020134792170180268,0.0,0.020248691057393565,0.020248691057393565,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000015,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.789942084001755,26.89596978577833,0.1528949281368749,0.15145062794385403,18000.0,1.0,False,0,0,0
2025-07-17 23:45:00,1631,tou_full_base_cp20_mild_mpc_tes,mpc,29.511038844873866,25.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,90.60656476596782,0.0,0.02013479217021507,-0.02013479217021507,0.0,3.4802022375046704e-14,3.4802022375046704e-14,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000015,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.89596978577833,27.0,0.15145062794385403,0.15000704990092728,18000.0,1.0,False,0,0,0
2025-07-18 00:00:00,1632,tou_full_base_cp20_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21545.470129472586,2160.0,17834.07102326958,17474.677588035545,359.39343523403215,0.0,0.07986520782978493,0.0,0.07986520782978493,0.07986520782978493,0.02013479217021507,0.1,0.1,2,14000.0,22000.0,0.810639591966799,6.952602255873491,2565.092948931967,2565.092948931967,20565.092948931968,0.0,2565.092948931967,0.0,21090.000000000015,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.97155477195478,0.15000704990092728,0.1546241273359767,20565.092948931968,1.1425051638295538,False,0,0,1
2025-07-18 00:15:00,1633,tou_full_base_cp20_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21524.837392123227,2160.0,16500.0,15690.606564765967,809.3934352340322,0.0,0.17986520782978493,0.0,0.17986520782978493,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000015,20856.48,0.0,0,,0.0,0.0,,0.0,0.5,26.97155477195478,26.955038148386414,0.1546241273359767,0.16511389623230857,20397.0,1.1331666666666667,False,0,0,1
2025-07-18 00:30:00,1634,tou_full_base_cp20_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21502.984937331767,2160.0,21892.018018204442,20632.624582970406,1259.3934352340366,0.0,0.2798652078297859,0.0,0.2798652078297859,0.10000000000000098,0.0,0.10000000000000098,0.1,2,14000.0,22000.0,0.995091728100202,7.116128849152359,3076.3942702937597,3076.3942702937597,21076.39427029376,0.0,3076.3942702937597,0.0,21090.000000000015,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.955038148386414,26.899842072658505,0.16511389623230857,0.18147342024419233,21076.39427029376,1.1709107927940978,False,0,0,1
2025-07-18 00:45:00,1635,tou_full_base_cp20_mild_mpc_tes,mpc,28.33342139811761,24.33342139811761,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21480.006340664466,2160.0,16500.0,14950.020334068757,1549.9796659312433,0.0,0.3444399257624985,0.0,0.3444399257624985,0.06457471793271258,0.0,0.06457471793271258,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000015,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.899842072658505,26.885780803858697,0.18147342024419233,0.20161852917261702,20397.0,1.1331666666666667,False,0,0,1
2025-07-18 01:00:00,1636,tou_full_base_cp20_mild_mpc_tes,mpc,28.0,24.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.0,2160.0,22000.0,20448.406447301142,1551.5935526988578,0.0,0.34479856726641284,0.0,0.34479856726641284,0.00035864150391434757,0.0,0.00035864150391434757,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000015,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.885780803858697,26.828685238482233,0.20161852917261702,0.22177463573493247,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 01:15:00,1637,tou_full_base_cp20_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21431.06871417461,2160.0,18569.755365311474,17018.161812611896,1551.5935526995781,0.0,0.34479856726657293,0.0,0.34479856726657293,1.6009416015094757e-13,0.0,1.6009416015094757e-13,0.1,2,14000.0,22000.0,0.8440797893323397,6.9869181245800736,2657.7891760292455,2657.7891760292455,20657.789176029244,0.0,2657.7891760292455,0.0,21090.000000000015,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.828685238482233,26.795689913716075,0.22177463573493247,0.24192066424397618,20657.789176029244,1.147654954223847,False,0,0,1
2025-07-18 01:30:00,1638,tou_full_base_cp20_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21405.31924278172,2160.0,22000.000000000004,20898.406447300422,1101.5935526995818,0.0,0.24479856726657373,0.0,0.24479856726657373,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0000000000000002,7.119741100323624,3090.0000000000005,3090.0000000000005,21090.0,0.0,3090.0000000000005,0.0,21090.000000000015,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.795689913716075,26.73176667543899,0.24192066424397618,0.2561816197387654,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 01:45:00,1639,tou_full_base_cp20_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21378.861849010966,2160.0,16500.0,15398.406447300416,1101.5935526995836,0.0,0.24479856726657415,0.0,0.24479856726657415,4.163336342344337e-16,0.0,4.163336342344337e-16,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000015,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.731766675438987,26.707386021488873,0.2561816197387654,0.2704354447558073,20397.0,1.1331666666666667,False,0,0,1
2025-07-18 02:00:00,1640,tou_full_base_cp20_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21351.809827484285,2160.0,16500.0,15398.406447300418,1101.5935526995818,0.0,0.24479856726657373,0.0,0.24479856726657373,4.163336342344337e-16,0.0,4.163336342344337e-16,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000015,21090.00000000007,0.0,0,,0.0,0.0,,0.0,0.5,26.707386021488873,26.681029069535455,0.2704354447558073,0.2846821428603406,20397.0,1.1331666666666667,False,0,0,1
2025-07-18 02:15:00,1641,tou_full_base_cp20_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21324.279019110967,2160.0,22000.0,21348.40644730042,651.5935526995818,0.0,0.14479856726657372,0.0,0.14479856726657372,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000015,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.681029069535455,26.60804453103261,0.2846821428603406,0.2930467176158217,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 02:30:00,1642,tou_full_base_cp20_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21296.387315039065,2160.0,21117.831687236892,20667.831687236903,449.9999999999891,0.0,0.09999999999999758,0.0,0.09999999999999758,0.04479856726657615,0.0,0.04479856726657615,0.1,2,14000.0,22000.0,0.9599014403289496,7.0892641205164475,2978.8467925918485,2978.8467925918485,20978.84679259185,0.0,2978.8467925918485,0.0,21090.000000000015,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.60804453103261,26.5383958018787,0.2930467176158217,0.29877519425701365,20978.84679259185,1.1654914884773249,False,0,0,1
2025-07-18 02:45:00,1643,tou_full_base_cp20_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21268.254151827423,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.09999999999999758,0.0,0.09999999999999758,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000015,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5383958018787,26.62194968110465,0.29877519425701365,0.29862580665988514,18000.0,1.0,False,0,0,0
2025-07-18 03:00:00,1644,tou_full_base_cp20_mild_mpc_tes,mpc,25.0,21.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21240.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000015,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.62194968110465,26.702826214148434,0.29862580665988514,0.2984764937565552,18000.0,1.0,False,0,0,0
2025-07-18 03:15:00,1645,tou_full_base_cp20_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21211.745848172577,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000015,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.702826214148434,26.78104046108233,0.2984764937565552,0.298327255509677,18000.0,1.0,False,0,0,0
2025-07-18 03:30:00,1646,tou_full_base_cp20_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21183.612684960935,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000015,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.78104046108233,26.856616849501318,0.298327255509677,0.2981780918819222,18000.0,1.0,False,0,0,0
2025-07-18 03:45:00,1647,tou_full_base_cp20_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21155.720980889033,2160.0,16500.0,16360.638851034975,139.36114896502414,0.0,0.03096914421444981,0.0,0.03096914421444981,0.03096914421444981,0.0,0.03096914421444981,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000015,21058.615362623797,0.0,0,,0.0,0.0,,0.0,0.5,26.856616849501318,26.806884289972068,0.2981780918819222,0.29984844005858013,20397.0,1.1331666666666667,False,0,0,1
