timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-21 23:15:00,2013,tou_full_base_cp20_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21599.194872514698,2160.0,21604.14891205775,21604.14891205775,0.0,181.72567452683433,0.0,0.040383483228185406,-0.040383483228185406,0.0,0.040383483228185406,0.040383483228185406,0.1,2,14000.0,22000.0,0.9820067687298977,7.106340959505325,3040.1227629192763,3040.1227629192763,21040.122762919276,0.0,3040.1227629192763,0.0,21090.000000000022,21090.000000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.845655858188262,26.789942084001783,0.15571622940570803,0.15289492813691652,21040.122762919276,1.168895709051071,False,0,0,1
2025-07-21 23:30:00,2014,tou_full_base_cp20_mild_mpc_tes,mpc,29.760120041747413,25.760120041747413,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21582.728643005812,2160.0,0.0,0.0,0.0,90.60656476771133,0.0,0.020134792170602517,-0.020134792170602517,0.0,0.02024869105758289,0.02024869105758289,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.789942084001783,26.895969785778345,0.15289492813691652,0.1514506279438669,18000.0,1.0,False,0,0,0
2025-07-21 23:45:00,2015,tou_full_base_cp20_mild_mpc_tes,mpc,29.511038844873866,25.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,90.6065647678626,0.0,0.020134792170636132,-0.020134792170636132,0.0,3.361547151747857e-14,3.361547151747857e-14,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.895969785778345,27.0,0.1514506279438669,0.15000704990091154,18000.0,1.0,False,0,0,0
2025-07-22 00:00:00,2016,tou_full_base_cp20_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21545.470129472586,2160.0,17834.071023271863,17474.677588039725,359.39343523213745,0.0,0.07986520782936388,0.0,0.07986520782936388,0.07986520782936388,0.020134792170636132,0.1,0.1,2,14000.0,22000.0,0.8106395919669028,6.952602255873601,2565.092948932255,2565.092948932255,20565.092948932255,0.0,2565.092948932255,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.971554771954747,0.15000704990091154,0.15462412733593622,20565.092948932255,1.1425051638295698,False,0,0,1
2025-07-22 00:15:00,2017,tou_full_base_cp20_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21524.837392123227,2160.0,16500.0,15690.606564767862,809.3934352321374,0.0,0.17986520782936388,0.0,0.17986520782936388,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000022,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.971554771954747,26.95503814838637,0.15462412733593622,0.1651138962322434,20397.0,1.1331666666666667,False,0,0,1
2025-07-22 00:30:00,2018,tou_full_base_cp20_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21502.984937331767,2160.0,21892.01801820095,20632.624582969274,1259.3934352316755,0.0,0.2798652078292612,0.0,0.2798652078292612,0.09999999999989734,0.0,0.09999999999989734,0.1,2,14000.0,22000.0,0.9950917281000432,7.116128849152247,3076.3942702933173,3076.3942702933173,21076.394270293316,0.0,3076.3942702933173,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.95503814838637,26.899842072658473,0.1651138962322434,0.18147342024409638,21076.394270293316,1.1709107927940732,False,0,0,1
2025-07-22 00:45:00,2019,tou_full_base_cp20_mild_mpc_tes,mpc,28.33342139811761,24.33342139811761,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21480.006340664466,2160.0,16500.0,14950.020334065724,1549.9796659342755,0.0,0.34443992576317234,0.0,0.34443992576317234,0.06457471793391112,0.0,0.06457471793391112,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000022,21090.000000000015,0.0,0,,0.0,0.0,,0.0,0.5,26.899842072658473,26.88578080385869,0.18147342024409638,0.20161852917256073,20397.0,1.1331666666666667,False,0,0,1
2025-07-22 01:00:00,2020,tou_full_base_cp20_mild_mpc_tes,mpc,28.0,24.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.0,2160.0,22000.0,20448.406447301048,1551.5935526989524,0.0,0.3447985672664339,0.0,0.3447985672664339,0.00035864150326153643,0.0,0.00035864150326153643,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.88578080385869,26.828685238482226,0.20161852917256073,0.22177463573487743,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 01:15:00,2021,tou_full_base_cp20_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21431.06871417461,2160.0,18569.755365327717,17018.161812628765,1551.5935526989524,0.0,0.3447985672664339,0.0,0.3447985672664339,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.844079789333078,6.986918124580804,2657.7891760312923,2657.7891760312923,20657.789176031292,0.0,2657.7891760312923,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.828685238482226,26.79568991371594,0.22177463573487743,0.241920664243913,20657.789176031292,1.1476549542239607,False,0,0,1
2025-07-22 01:30:00,2022,tou_full_base_cp20_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21405.31924278172,2160.0,22000.0,20898.406447301048,1101.5935526989524,0.0,0.24479856726643387,0.0,0.24479856726643387,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.79568991371594,26.731766675438852,0.24192066424391298,0.256181619738694,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 01:45:00,2023,tou_full_base_cp20_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21378.861849010966,2160.0,16500.0,15398.406447301046,1101.5935526989542,0.0,0.24479856726643429,0.0,0.24479856726643429,4.163336342344337e-16,0.0,4.163336342344337e-16,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.731766675438852,26.70738602148873,0.256181619738694,0.2704354447557277,20397.0,1.1331666666666667,False,0,0,1
2025-07-22 02:00:00,2024,tou_full_base_cp20_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21351.809827484285,2160.0,16500.0,15398.406447301048,1101.5935526989524,0.0,0.24479856726643387,0.0,0.24479856726643387,4.163336342344337e-16,0.0,4.163336342344337e-16,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.70738602148873,26.681029069535306,0.2704354447557277,0.2846821428602529,20397.0,1.1331666666666667,False,0,0,1
2025-07-22 02:15:00,2025,tou_full_base_cp20_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21324.279019110967,2160.0,22000.0,21348.406447301048,651.5935526989524,0.0,0.14479856726643386,0.0,0.14479856726643386,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.681029069535306,26.608044531032455,0.2846821428602529,0.29304671761572576,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 02:30:00,2026,tou_full_base_cp20_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21296.387315039065,2160.0,21117.83168721599,20667.83168721598,450.0000000000073,0.0,0.10000000000000162,0.0,0.10000000000000162,0.04479856726643225,0.0,0.04479856726643225,0.1,2,14000.0,22000.0,0.9599014403279995,7.089264120515699,2978.8467925892146,2978.8467925892146,20978.846792589215,0.0,2978.8467925892146,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.608044531032455,26.5383958018787,0.29304671761572576,0.298775194256918,20978.846792589215,1.1654914884771785,False,0,0,1
2025-07-22 02:45:00,2027,tou_full_base_cp20_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21268.254151827423,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.10000000000000162,0.0,0.10000000000000162,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5383958018787,26.62194968110465,0.298775194256918,0.2986258066597904,18000.0,1.0,False,0,0,0
2025-07-22 03:00:00,2028,tou_full_base_cp20_mild_mpc_tes,mpc,25.0,21.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21240.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.62194968110465,26.702826214148434,0.29862580665978955,0.2984764937564597,18000.0,1.0,False,0,0,0
2025-07-22 03:15:00,2029,tou_full_base_cp20_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21211.745848172577,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.702826214148434,26.78104046108233,0.2984764937564597,0.29832725550958145,18000.0,1.0,False,0,0,0
2025-07-22 03:30:00,2030,tou_full_base_cp20_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21183.612684960935,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.78104046108233,26.856616849501318,0.29832725550958145,0.29817809188182665,18000.0,1.0,False,0,0,0
2025-07-22 03:45:00,2031,tou_full_base_cp20_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21155.720980889033,2160.0,16500.0,16360.638851033515,139.3611489664852,0.0,0.030969144214774487,0.0,0.030969144214774487,0.030969144214774487,0.0,0.030969144214774487,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000022,21033.895362624757,0.0,0,,0.0,0.0,,0.0,0.5,26.856616849501318,26.80688428997208,0.29817809188182665,0.29984844005850375,20397.0,1.1331666666666667,False,0,0,1
2025-07-22 04:00:00,2032,tou_full_base_cp20_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21128.19017251571,2160.0,18061.406549310563,17919.106948938454,142.29960037210867,0.0,0.03162213341602415,0.0,0.03162213341602415,0.0006529892012496624,0.0,0.0006529892012496624,0.1,2,14000.0,22000.0,0.820973024968662,6.9634681469424615,2593.737225213131,2593.737225213131,20593.73722521313,0.0,2593.737225213131,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.80688428997208,26.743592120951735,0.29984844005850375,0.30155631617666595,20593.73722521313,1.1440965125118407,False,0,0,1
2025-07-22 04:15:00,2033,tou_full_base_cp20_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21101.13815098903,2160.0,16500.0,16357.70039962789,142.29960037210867,0.0,0.03162213341602415,0.0,0.03162213341602415,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000022,20748.66,0.0,0,,0.0,0.0,,0.0,0.5,26.743592120951735,26.69025308032019,0.30155631617666595,0.30326333835676905,20397.0,1.1331666666666667,False,0,0,1
2025-07-22 04:30:00,2034,tou_full_base_cp20_mild_mpc_tes,mpc,22.70389940580946,18.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21074.68075721828,2160.0,22000.0,21407.70039962789,592.2996003721087,0.0,0.13162213341602416,0.0,0.13162213341602416,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.69025308032019,26.597272087903857,0.30326333835676905,0.3108445070257821,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 04:45:00,2035,tou_full_base_cp20_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21048.931285825387,2160.0,16500.0,16357.700399627893,142.2996003721073,0.0,0.031622133416023844,0.0,0.031622133416023844,0.10000000000000031,0.0,0.10000000000000031,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000022,21065.28,0.0,0,,0.0,0.0,,0.0,0.5,26.597272087903857,26.540677436117296,0.3108445070257821,0.3125468851104606,20397.0,1.1331666666666667,False,0,0,1
2025-07-22 05:00:00,2036,tou_full_base_cp20_mild_mpc_tes,mpc,22.0,18.0,18000.0,24.72,24.72,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21024.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.031622133416023844,0.0,0.031622133416023844,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21065.28,0.0,3065.28,0.0,21090.000000000022,21065.28,0.0,0,,0.0,0.0,,0.0,0.5,26.540677436117296,26.440136125539137,0.3125468851104606,0.3123906116679054,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 05:15:00,2037,tou_full_base_cp20_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,24.72,24.72,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20999.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21065.28,0.0,3065.28,0.0,21090.000000000022,21065.28,0.0,0,,0.0,0.0,,0.0,0.5,26.440136125539137,26.33828486446857,0.3123906116679054,0.31223441636207144,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 05:30:00,2038,tou_full_base_cp20_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,24.72,24.72,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20977.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21065.28,0.0,3065.28,0.0,21090.000000000022,21065.28,0.0,0,,0.0,0.0,,0.0,0.5,26.33828486446857,26.235211313876892,0.31223441636207144,0.3120782991538904,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 05:45:00,2039,tou_full_base_cp20_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,24.72,24.72,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21065.28,0.0,3065.28,0.0,21090.000000000022,21065.28,0.0,0,,0.0,0.0,,0.0,0.5,26.235211313876892,26.131010328976707,0.3120782991538904,0.3119222600043135,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 06:00:00,2040,tou_full_base_cp20_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,341.34,341.34,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20934.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20748.66,0.0,2748.66,0.0,21090.000000000022,20748.66,0.0,0,,0.0,0.0,,0.0,0.5,26.131010328976707,26.02578354201117,0.3119222600043135,0.31176629887431134,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 06:15:00,2041,tou_full_base_cp20_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,341.34,341.34,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20915.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20748.66,0.0,2748.66,0.0,21090.000000000022,20748.66,0.0,0,,0.0,0.0,,0.0,0.5,26.02578354201117,25.919638916084942,0.31176629887431134,0.3116104157248742,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 06:30:00,2042,tou_full_base_cp20_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,341.34,341.34,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20897.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20748.66,0.0,2748.66,0.0,21090.000000000022,20748.66,0.0,0,,0.0,0.0,,0.0,0.5,25.919638916084942,25.812690271947133,0.3116104157248742,0.3114546105170118,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 06:45:00,2043,tou_full_base_cp20_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,341.34,341.34,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20880.8051274853,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20748.66,0.0,2748.66,0.0,21090.000000000022,20748.66,0.0,0,,0.0,0.0,,0.0,0.5,25.812690271947133,25.70505678975222,0.3114546105170118,0.3112988832117533,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 07:00:00,2044,tou_full_base_cp20_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,966.0,966.0,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20865.877025565118,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20124.0,0.0,2124.0,0.0,21090.000000000022,20192.1,0.0,0,,0.0,0.0,,0.0,0.5,25.70505678975222,25.600237487932137,0.3112988832117533,0.3170182337701475,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 07:15:00,2045,tou_full_base_cp20_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,966.0,966.0,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20852.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20124.0,0.0,2124.0,0.0,21090.000000000022,20192.1,0.0,0,,0.0,0.0,,0.0,0.5,25.600237487932137,25.49159169703579,0.3170182337701475,0.31685972465326245,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 07:30:00,2046,tou_full_base_cp20_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,966.0,966.0,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20840.884041955123,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20124.0,0.0,2124.0,0.0,21090.000000000022,20192.1,0.0,0,,0.0,0.0,,0.0,0.5,25.49159169703579,25.38264555951771,0.31685972465326245,0.31670129479093584,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 07:45:00,2047,tou_full_base_cp20_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,966.0,966.0,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20830.926184058113,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20124.0,0.0,2124.0,0.0,21090.000000000022,20192.1,0.0,0,,0.0,0.0,,0.0,0.5,25.38264555951771,25.276909286374963,0.31670129479093584,0.3224179441435404,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 08:00:00,2048,tou_full_base_cp20_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,1638.78,1638.78,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16361.22,0.0,0.0,1638.78,21090.000000000022,20192.1,0.0,0,,0.0,0.0,,0.0,0.5,25.276909286374963,25.332751675001848,0.3224179441435404,0.32225673517146863,18000.0,1.0,False,0,0,0
2025-07-22 08:15:00,2049,tou_full_base_cp20_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,1638.78,1638.78,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16361.22,0.0,0.0,1638.78,21090.000000000022,20192.1,0.0,0,,0.0,0.0,,0.0,0.5,25.332751675001848,25.387778443616355,0.32225673517146863,0.32209560680388294,18000.0,1.0,False,0,0,0
2025-07-22 08:30:00,2050,tou_full_base_cp20_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,1638.78,1638.78,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16361.22,0.0,0.0,1638.78,21090.000000000022,20192.1,0.0,0,,0.0,0.0,,0.0,0.5,25.387778443616355,25.442135925799647,0.32209560680388294,0.321934559000481,18000.0,1.0,False,0,0,0
2025-07-22 08:45:00,2051,tou_full_base_cp20_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,1638.78,1638.78,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16361.22,0.0,0.0,1638.78,21090.000000000022,20192.1,0.0,0,,0.0,0.0,,0.0,0.5,25.442135925799647,25.49597117255772,0.321934559000481,0.3217735917209808,18000.0,1.0,False,0,0,0
2025-07-22 09:00:00,2052,tou_full_base_cp20_mild_mpc_tes,mpc,19.0,15.0,18000.0,1930.86,1930.86,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16069.14,0.0,0.0,1930.86,21090.000000000022,20192.1,0.0,0,,0.0,0.0,,0.0,0.5,25.49597117255772,25.549431334712082,0.3217735917209808,0.32161270492512034,18000.0,1.0,False,0,0,0
2025-07-22 09:15:00,2053,tou_full_base_cp20_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,1930.86,1930.86,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16069.14,0.0,0.0,1930.86,21090.000000000022,20192.1,0.0,0,,0.0,0.0,,0.0,0.5,25.549431334712082,25.602663044795023,0.32161270492512034,0.3214518985726578,18000.0,1.0,False,0,0,0
2025-07-22 09:30:00,2054,tou_full_base_cp20_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,1930.86,1930.86,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16069.14,0.0,0.0,1930.86,21090.000000000022,20192.100000000002,0.0,0,,0.0,0.0,,0.0,0.5,25.602663044795023,25.655811801096686,0.3214518985726578,0.32129117262337153,18000.0,1.0,False,0,0,0
2025-07-22 09:45:00,2055,tou_full_base_cp20_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,1930.86,1930.86,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16069.14,0.0,0.0,1930.86,21090.000000000022,20192.1,0.0,0,,0.0,0.0,,0.0,0.5,25.655811801096686,25.70902135650191,0.32129117262337153,0.32113052703705985,18000.0,1.0,False,0,0,0
2025-07-22 10:00:00,2056,tou_full_base_cp20_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,2592.06,2592.06,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15407.94,0.0,0.0,2592.06,21090.000000000022,20192.1,0.0,0,,0.0,0.0,,0.0,0.5,25.70902135650191,25.762433114734332,0.32113052703705985,0.32096996177354137,18000.0,1.0,False,0,0,0
2025-07-22 10:15:00,2057,tou_full_base_cp20_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,2592.06,2592.06,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20830.926184058113,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15407.94,0.0,0.0,2592.06,21090.000000000022,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.762433114734332,25.81618553659349,0.32096996177354137,0.3208094767926546,18000.0,1.0,False,0,0,0
2025-07-22 10:30:00,2058,tou_full_base_cp20_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,2592.06,2592.06,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20840.884041955123,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15407.94,0.0,0.0,2592.06,21090.000000000022,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.81618553659349,25.870413558727897,0.3208094767926546,0.3206490720542583,18000.0,1.0,False,0,0,0
2025-07-22 10:45:00,2059,tou_full_base_cp20_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,2592.06,2592.06,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20852.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15407.94,0.0,0.0,2592.06,21090.000000000022,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.870413558727897,25.925248027433323,0.3206490720542583,0.3204887475182312,18000.0,1.0,False,0,0,0
2025-07-22 11:00:00,2060,tou_full_base_cp20_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,3049.92,3049.92,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,20865.877025565118,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,14950.08,0.0,0.0,3049.92,21090.000000000022,20679.72,0.0,0,,0.0,0.0,,0.0,0.5,25.925248027433323,25.980815149901286,0.3204887475182312,0.3203285031444721,18000.0,1.0,False,0,0,0
2025-07-22 11:15:00,2061,tou_full_base_cp20_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,3049.92,3049.92,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,20880.8051274853,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,14950.08,0.0,0.0,3049.92,21090.000000000022,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.980815149901286,26.03723596526788,0.3203285031444721,0.32016833889289986,18000.0,1.0,False,0,0,0
2025-07-22 11:30:00,2062,tou_full_base_cp20_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,3049.92,3049.92,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,20897.271356994184,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,14950.08,0.0,0.0,3049.92,21090.000000000022,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.03723596526788,26.094625837728415,0.32016833889289986,0.32000825472345346,18000.0,1.0,False,0,0,0
2025-07-22 11:45:00,2063,tou_full_base_cp20_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,3049.92,3049.92,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,20915.20520316908,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,14950.08,0.0,0.0,3049.92,21090.000000000022,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.094625837728415,26.153093973888776,0.32000825472345346,0.31984825059609173,18000.0,1.0,False,0,0,0
2025-07-22 12:00:00,2064,tou_full_base_cp20_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,2538.96,2538.96,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20934.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18551.04,0.0,551.04,0.0,21090.000000000022,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.153093973888776,26.047742966420607,0.31984825059609173,0.3196883264707937,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 12:15:00,2065,tou_full_base_cp20_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,2538.96,2538.96,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18551.04,0.0,551.04,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.047742966420607,25.944596490974863,0.3196883264707937,0.3195284823075583,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 12:30:00,2066,tou_full_base_cp20_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,2538.96,2538.96,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20977.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18551.04,0.0,551.04,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.944596490974863,25.843737437484087,0.3195284823075583,0.31936871806640454,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 12:45:00,2067,tou_full_base_cp20_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,2538.96,2538.96,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20999.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18551.04,0.0,551.04,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.843737437484087,25.74524091903383,0.31936871806640454,0.31920903370737136,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 13:00:00,2068,tou_full_base_cp20_mild_mpc_tes,mpc,22.0,18.0,18000.0,1701.12,1701.12,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21024.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,18695.88,0.0,695.8800000000001,0.0,21090.000000000022,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.74524091903383,25.690423938864264,0.31920903370737136,0.3190494291905177,20397.0,1.1331666666666667,False,0,0,1
2025-07-22 13:15:00,2069,tou_full_base_cp20_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,1701.12,1701.12,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21048.931285825387,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,18695.88,0.0,695.8800000000001,0.0,21090.000000000022,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.690423938864264,25.637863060913258,0.3190494291905177,0.31888990447592247,20397.0,1.1331666666666667,False,0,0,1
2025-07-22 13:30:00,2070,tou_full_base_cp20_mild_mpc_tes,mpc,22.703899405809462,18.703899405809462,18000.0,1701.12,1701.12,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21074.68075721828,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,18695.88,0.0,695.8800000000001,0.0,21090.000000000022,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.637863060913258,25.5876095153533,0.31888990447592247,0.3187304595236845,20397.0,1.1331666666666667,False,0,0,1
2025-07-22 13:45:00,2071,tou_full_base_cp20_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,1701.12,1701.12,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21101.13815098903,2160.0,20506.70957598418,20506.70957598418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9321231625447355,7.066782237788101,2901.8454065740066,2901.8454065740066,19200.72540657401,0.0,1200.7254065740067,0.0,21090.000000000022,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.5876095153533,25.509655308055574,0.3187304595236845,0.31857109429392266,20901.845406574008,1.161213633698556,False,0,0,1
2025-07-22 14:00:00,2072,tou_full_base_cp20_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,1442.4,1442.4,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21128.19017251571,2160.0,21999.9999999998,21999.9999999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999909,7.119741100323617,3089.999999999975,3089.999999999975,19647.599999999973,0.0,1647.599999999975,0.0,21090.000000000022,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.509655308055574,25.423053354175554,0.31857109429392266,0.3184118087467757,21089.999999999975,1.1716666666666653,False,0,0,1
2025-07-22 14:15:00,2073,tou_full_base_cp20_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,1442.4,1442.4,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21155.720980889033,2160.0,22000.00000000106,22000.00000000106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000482,7.11974110032366,3090.0000000001332,3090.0000000001332,19647.600000000133,0.0,1647.6000000001332,0.0,21090.000000000022,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.423053354175554,25.339089380690268,0.3184118087467757,0.31825260284240237,21090.000000000135,1.1716666666666742,False,0,0,1
2025-07-22 14:30:00,2074,tou_full_base_cp20_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,1442.4,1442.4,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21183.612684960935,2160.0,21999.999999999156,21999.999999999156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999616,7.119741100323597,3089.9999999998936,3089.9999999998936,19647.599999999893,0.0,1647.5999999998935,0.0,21090.000000000022,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.339089380690268,25.257776743936468,0.31825260284240237,0.3180934765409812,21089.999999999894,1.1716666666666609,False,0,0,1
2025-07-22 14:45:00,2075,tou_full_base_cp20_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,1442.4,1442.4,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21211.745848172577,2160.0,22000.00000000019,22000.00000000019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000087,7.1197411003236315,3090.0000000000236,3090.0000000000236,19647.60000000002,0.0,1647.6000000000236,0.0,21090.000000000022,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.257776743936468,25.179119394140304,0.3180934765409812,0.3179344298027107,21090.000000000022,1.171666666666668,False,0,0,1
2025-07-22 15:00:00,2076,tou_full_base_cp20_mild_mpc_tes,mpc,25.0,21.0,18000.0,897.9,897.9,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21240.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20192.1,0.0,2192.1,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.179119394140304,25.103111847548266,0.3179344298027107,0.31777546258780937,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 15:15:00,2077,tou_full_base_cp20_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,897.9,897.9,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21268.254151827423,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19499.1,0.0,1499.1,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.103111847548266,25.070989199017323,0.31777546258780937,0.31761657485651545,20397.0,1.1331666666666667,False,0,0,1
2025-07-22 15:30:00,2078,tou_full_base_cp20_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,897.9,897.9,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21296.387315039065,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20192.1,0.0,2192.1,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.070989199017323,24.999995143760277,0.31761657485651545,0.3174577665690872,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 15:45:00,2079,tou_full_base_cp20_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,897.9,897.9,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21324.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20192.1,0.0,2192.1,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.999995143760277,24.93157946944467,0.3174577665690872,0.31729903768580264,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 16:00:00,2080,tou_full_base_cp20_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,410.28,410.28,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21351.809827484285,2160.0,16500.00000000004,16500.00000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7500000000000018,6.883604505632042,2397.000000000005,2397.000000000005,19986.720000000005,0.0,1986.720000000005,0.0,21090.000000000022,21090.00000000006,0.0,0,,0.0,0.0,,0.0,0.5,24.93157946944467,24.906949477701254,0.31729903768580264,0.3171403881669598,20397.000000000004,1.1331666666666669,False,0,0,1
2025-07-22 16:15:00,2081,tou_full_base_cp20_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,410.28,410.28,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21378.861849010966,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19986.72,0.0,1986.72,0.0,21090.000000000022,20656.657697898023,0.0,0,,0.0,0.0,,0.0,0.5,24.906949477701254,24.884571468843166,0.3171403881669598,0.31698181797287633,20397.0,1.1331666666666667,False,0,0,1
2025-07-22 16:30:00,2082,tou_full_base_cp20_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,410.28,410.28,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21405.31924278172,2160.0,20668.700492271695,20668.700492271695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9394863860123498,7.072856943059619,2922.256262026234,2922.256262026234,20511.976262026234,0.0,2511.9762620262336,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.884571468843166,24.83312106648121,0.31698181797287633,0.31682332706388994,20922.256262026232,1.1623475701125685,False,0,0,1
2025-07-22 16:45:00,2083,tou_full_base_cp20_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,410.28,410.28,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21431.06871417461,2160.0,17671.714304329253,17671.714304329253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8032597411058752,6.944692399243182,2544.636002345486,2544.636002345486,20134.35600234549,0.0,2134.3560023454856,0.0,21090.000000000022,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.833121066481205,24.80644914649467,0.31682332706388994,0.316664915400358,20544.636002345487,1.1413686667969716,False,0,0,1
2025-07-22 17:00:00,2084,tou_full_base_cp20_mild_mpc_tes,mpc,28.0,24.0,18000.0,146.16,146.16,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21456.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17853.84,0.0,0.0,146.16,21090.000000000022,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.80644914649467,24.914412870045638,0.316664915400358,0.3165065829426579,18000.0,1.0,False,0,0,0
2025-07-22 17:15:00,2085,tou_full_base_cp20_mild_mpc_tes,mpc,28.333421398117615,24.333421398117615,18000.0,146.16,146.16,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21480.006340664466,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17853.84,0.0,0.0,146.16,21090.000000000022,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.914412870045638,25.023644793016043,0.3165065829426579,0.3163483296511866,18000.0,1.0,False,0,0,0
2025-07-22 17:30:00,2086,tou_full_base_cp20_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,146.16,146.16,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21502.984937331767,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17853.84,0.0,0.0,146.16,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.023644793016043,25.13405748928437,0.3163483296511866,0.31619015548636104,18000.0,1.0,False,0,0,0
2025-07-22 17:45:00,2087,tou_full_base_cp20_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,146.16,146.16,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21524.837392123227,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17853.84,0.0,0.0,146.16,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.13405748928437,25.245556337166775,0.31619015548636104,0.31603206040861787,18000.0,1.0,False,0,0,0
2025-07-22 18:00:00,2088,tou_full_base_cp20_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,27.3,27.3,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21545.470129472586,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17972.7,0.0,0.0,27.3,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.245556337166775,25.358039936635258,0.31603206040861787,0.3158740443784136,18000.0,1.0,False,0,0,0
2025-07-22 18:15:00,2089,tou_full_base_cp20_mild_mpc_tes,mpc,29.511038844873866,25.511038844873866,18000.0,27.3,27.3,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17972.7,0.0,0.0,27.3,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.358039936635258,25.4714005554941,0.3158740443784136,0.3157161073562244,18000.0,1.0,False,0,0,0
2025-07-22 18:30:00,2090,tou_full_base_cp20_mild_mpc_tes,mpc,29.760120041747413,25.760120041747413,18000.0,27.3,27.3,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21582.728643005812,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17972.7,0.0,0.0,27.3,21090.000000000022,21090.000000000055,0.0,0,,0.0,0.0,,0.0,0.5,25.4714005554941,25.585524602604277,0.3157161073562244,0.31555824930254633,18000.0,1.0,False,0,0,0
2025-07-22 18:45:00,2091,tou_full_base_cp20_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,27.3,27.3,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21599.194872514698,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17972.7,0.0,0.0,27.3,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.585524602604277,25.70029312612984,0.31555824930254633,0.3154004701778951,18000.0,1.0,False,0,0,0
2025-07-22 19:00:00,2092,tou_full_base_cp20_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21614.12297443488,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.70029312612984,25.815582334673085,0.3154004701778951,0.31524276994280614,18000.0,1.0,False,0,0,0
2025-07-22 19:15:00,2093,tou_full_base_cp20_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21627.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.815582334673085,25.931264139067277,0.31524276994280614,0.31508514855783476,18000.0,1.0,False,0,0,0
2025-07-22 19:30:00,2094,tou_full_base_cp20_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21639.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.931264139067277,26.04720671250728,0.31508514855783476,0.31492760598355585,18000.0,1.0,False,0,0,0
2025-07-22 19:45:00,2095,tou_full_base_cp20_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21649.073815941883,2160.0,0.0,0.0,0.0,450.0000000127346,0.0,0.10000000000282991,-0.10000000000282991,0.0,0.10000000000282991,0.10000000000282991,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000022,21090.000000000004,0.0,0,,0.0,0.0,,0.0,0.5,26.04720671250728,26.15990006661979,0.31492760598355585,0.3079766639195023,18000.0,1.0,False,0,0,0
2025-07-22 20:00:00,2096,tou_full_base_cp20_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21657.279956956878,2160.0,0.0,0.0,0.0,900.000000012731,0.0,0.2000000000028291,-0.2000000000028291,0.0,0.0999999999999992,0.0999999999999992,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.15990006661979,26.269225625382216,0.3079766639195023,0.29423571906561125,18000.0,1.0,False,0,0,0
2025-07-22 20:15:00,2097,tou_full_base_cp20_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21663.699241134196,2160.0,0.0,0.0,0.0,1350.0000000127309,0.0,0.30000000000282906,-0.30000000000282906,0.0,0.09999999999999995,0.09999999999999995,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000022,21090.00000000018,0.0,0,,0.0,0.0,,0.0,0.5,26.269225625382216,26.375062734452953,0.29423571906561125,0.27370816642327755,18000.0,1.0,False,0,0,0
2025-07-22 20:30:00,2098,tou_full_base_cp20_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21668.304180113486,2160.0,0.0,0.0,0.0,1800.0000000127307,0.0,0.40000000000282904,-0.40000000000282904,0.0,0.09999999999999998,0.09999999999999998,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.375062734452953,26.477289270642924,0.27370816642327755,0.24639739929639548,18000.0,1.0,False,0,0,0
2025-07-22 20:45:00,2099,tou_full_base_cp20_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,1875.8097175756513,0.0,0.4168466039057003,-0.4168466039057003,0.0,0.016846603902871238,0.016846603902871238,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000022,21090.00000000002,0.0,0,,0.0,0.0,,0.0,0.5,26.477289270642924,26.578588684273043,0.24639739929639548,0.21795581717924048,18000.0,1.0,False,0,0,0
2025-07-22 21:00:00,2100,tou_full_base_cp20_mild_mpc_tes,mpc,31.0,27.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21672.0,2160.0,0.0,0.0,0.0,1794.2553191473398,0.0,0.3987234042549644,-0.3987234042549644,0.0,0.01812319965073589,0.01812319965073589,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.578588684273043,26.680002208030402,0.21795581717924048,0.1907596514815908,18000.0,1.0,False,0,0,0
2025-07-22 21:15:00,2101,tou_full_base_cp20_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,1344.2553191473396,0.0,0.29872340425496435,-0.29872340425496435,0.0,0.10000000000000003,0.10000000000000003,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.680002208030402,26.78414801937593,0.1907596514815908,0.1703705621276595,18000.0,1.0,False,0,0,0
2025-07-22 21:30:00,2102,tou_full_base_cp20_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21668.304180113486,2160.0,0.0,0.0,0.0,894.2553191473395,0.0,0.19872340425496432,-0.19872340425496432,0.0,0.10000000000000003,0.10000000000000003,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.78414801937593,26.890866535944703,0.1703705621276595,0.15678514557927473,18000.0,1.0,False,0,0,0
2025-07-22 21:45:00,2103,tou_full_base_cp20_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21663.699241134196,2160.0,0.0,0.0,0.0,444.2553191473394,0.0,0.0987234042549643,-0.0987234042549643,0.0,0.10000000000000002,0.10000000000000002,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.890866535944703,27.000000000000018,0.15678514557927473,0.15000000000003372,18000.0,1.0,False,0,0,0
2025-07-22 22:00:00,2104,tou_full_base_cp20_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21657.279956956878,2160.0,21959.06875724375,21953.324076391087,5.744680852660673,0.0,0.0012765957450357052,0.0,0.0012765957450357052,0.0012765957450357052,0.0987234042549643,0.1,0.1,2,14000.0,22000.0,0.998139488965625,7.1183756039443455,3084.842663412712,3084.842663412712,21084.842663412714,0.0,3084.842663412712,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.000000000000018,26.94670006606434,0.15000000000003372,0.15000000000005453,21084.842663412714,1.1713801479673729,False,0,0,1
