timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-26 16:45:00,2467,tou_full_base_cp20_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,608.4,608.4,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21431.06871417461,2160.0,17671.714304329253,17671.714304329253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8032597411058752,6.944692399243182,2544.636002345486,2544.636002345486,19936.236002345486,0.0,1936.2360023454858,0.0,21090.000000000022,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.833121066481205,24.80644914649467,0.3168233270638917,0.3166649154003598,20544.636002345487,1.1413686667969716,False,0,0,1
2025-07-26 17:00:00,2468,tou_full_base_cp20_mild_mpc_tes,mpc,28.0,24.0,18000.0,269.4,269.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21456.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17730.6,0.0,0.0,269.4,21090.000000000022,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.80644914649467,24.914412870045638,0.3166649154003598,0.31650658294265965,18000.0,1.0,False,0,0,0
2025-07-26 17:15:00,2469,tou_full_base_cp20_mild_mpc_tes,mpc,28.333421398117615,24.333421398117615,18000.0,269.4,269.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21480.006340664466,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17730.6,0.0,0.0,269.4,21090.000000000022,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.914412870045638,25.023644793016043,0.31650658294265965,0.31634832965118836,18000.0,1.0,False,0,0,0
2025-07-26 17:30:00,2470,tou_full_base_cp20_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,269.4,269.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21502.984937331767,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17730.6,0.0,0.0,269.4,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.023644793016043,25.13405748928437,0.31634832965118836,0.3161901554863628,18000.0,1.0,False,0,0,0
2025-07-26 17:45:00,2471,tou_full_base_cp20_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,269.4,269.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21524.837392123227,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17730.6,0.0,0.0,269.4,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.13405748928437,25.245556337166775,0.3161901554863628,0.31603206040861964,18000.0,1.0,False,0,0,0
2025-07-26 18:00:00,2472,tou_full_base_cp20_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,19.08,19.08,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21545.470129472586,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17980.92,0.0,0.0,19.08,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.245556337166775,25.358039936635258,0.31603206040861964,0.3158740443784154,18000.0,1.0,False,0,0,0
2025-07-26 18:15:00,2473,tou_full_base_cp20_mild_mpc_tes,mpc,29.511038844873866,25.511038844873866,18000.0,19.08,19.08,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17980.92,0.0,0.0,19.08,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.358039936635258,25.4714005554941,0.3158740443784154,0.3157161073562262,18000.0,1.0,False,0,0,0
2025-07-26 18:30:00,2474,tou_full_base_cp20_mild_mpc_tes,mpc,29.760120041747413,25.760120041747413,18000.0,19.08,19.08,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21582.728643005812,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17980.92,0.0,0.0,19.08,21090.000000000022,21090.000000000055,0.0,0,,0.0,0.0,,0.0,0.5,25.4714005554941,25.585524602604277,0.3157161073562262,0.3155582493025481,18000.0,1.0,False,0,0,0
2025-07-26 18:45:00,2475,tou_full_base_cp20_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,19.08,19.08,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21599.194872514698,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17980.92,0.0,0.0,19.08,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.585524602604277,25.70029312612984,0.3155582493025481,0.31540047017789685,18000.0,1.0,False,0,0,0
2025-07-26 19:00:00,2476,tou_full_base_cp20_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21614.12297443488,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.70029312612984,25.815582334673085,0.31540047017789685,0.3152427699428079,18000.0,1.0,False,0,0,0
2025-07-26 19:15:00,2477,tou_full_base_cp20_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21627.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000022,21090.000000000004,0.0,0,,0.0,0.0,,0.0,0.5,25.815582334673085,25.931264139067277,0.3152427699428079,0.31508514855783654,18000.0,1.0,False,0,0,0
2025-07-26 19:30:00,2478,tou_full_base_cp20_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21639.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.931264139067277,26.04720671250728,0.31508514855783654,0.3149276059835576,18000.0,1.0,False,0,0,0
2025-07-26 19:45:00,2479,tou_full_base_cp20_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21649.073815941883,2160.0,0.0,0.0,0.0,450.000000015041,0.0,0.10000000000334244,-0.10000000000334244,0.0,0.10000000000334244,0.10000000000334244,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000022,21090.000000000004,0.0,0,,0.0,0.0,,0.0,0.5,26.04720671250728,26.159900066619773,0.3149276059835576,0.30797666391946926,18000.0,1.0,False,0,0,0
2025-07-26 20:00:00,2480,tou_full_base_cp20_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21657.279956956878,2160.0,0.0,0.0,0.0,900.0000000150403,0.0,0.20000000000334228,-0.20000000000334228,0.0,0.09999999999999984,0.09999999999999984,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.159900066619773,26.26922562538218,0.30797666391946926,0.29423571906554336,18000.0,1.0,False,0,0,0
2025-07-26 20:15:00,2481,tou_full_base_cp20_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21663.699241134196,2160.0,0.0,0.0,0.0,1350.0000000354867,0.0,0.3000000000078859,-0.3000000000078859,0.0,0.10000000000454362,0.10000000000454362,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.26922562538218,26.375062734452747,0.29423571906554336,0.27370816642286616,18000.0,1.0,False,0,0,0
2025-07-26 20:30:00,2482,tou_full_base_cp20_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21668.304180113486,2160.0,0.0,0.0,0.0,1800.0000000354864,0.0,0.4000000000078859,-0.4000000000078859,0.0,0.09999999999999998,0.09999999999999998,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.375062734452747,26.47728927064255,0.27370816642286616,0.24639739929564078,18000.0,1.0,False,0,0,0
2025-07-26 20:45:00,2483,tou_full_base_cp20_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,1875.8097175265455,0.0,0.4168466038947879,-0.4168466038947879,0.0,0.016846603886902012,0.016846603886902012,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000022,21090.00000000002,0.0,0,,0.0,0.0,,0.0,0.5,26.47728927064255,26.57858868427304,0.24639739929564078,0.2179558171792275,18000.0,1.0,False,0,0,0
2025-07-26 21:00:00,2484,tou_full_base_cp20_mild_mpc_tes,mpc,31.0,27.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21672.0,2160.0,0.0,0.0,0.0,1794.2553191482448,0.0,0.3987234042551655,-0.3987234042551655,0.0,0.01812319963962239,0.01812319963962239,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000022,21090.0000000001,0.0,0,,0.0,0.0,,0.0,0.5,26.57858868427304,26.68000220803039,0.2179558171792275,0.19075965148156415,18000.0,1.0,False,0,0,0
2025-07-26 21:15:00,2485,tou_full_base_cp20_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,1344.2553191482448,0.0,0.2987234042551655,-0.2987234042551655,0.0,0.09999999999999998,0.09999999999999998,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000022,21090.000000000015,0.0,0,,0.0,0.0,,0.0,0.5,26.68000220803039,26.784148019375912,0.19075965148156415,0.17037056212761922,18000.0,1.0,False,0,0,0
2025-07-26 21:30:00,2486,tou_full_base_cp20_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21668.304180113486,2160.0,0.0,0.0,0.0,894.2553191482448,0.0,0.19872340425516552,-0.19872340425516552,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.784148019375912,26.890866535944678,0.17037056212761922,0.15678514557922082,18000.0,1.0,False,0,0,0
2025-07-26 21:45:00,2487,tou_full_base_cp20_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21663.699241134196,2160.0,0.0,0.0,0.0,444.2553191482448,0.0,0.0987234042551655,-0.0987234042551655,0.0,0.10000000000000002,0.10000000000000002,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000022,21090.000000000022,0.0,0,,0.0,0.0,,0.0,0.5,26.890866535944678,26.999999999999986,0.15678514557922082,0.14999999999996616,18000.0,1.0,False,0,0,0
2025-07-26 22:00:00,2488,tou_full_base_cp20_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21657.279956956878,2160.0,21959.068757244666,21953.32407639291,5.744680851755272,0.0,0.001276595744834505,0.0,0.001276595744834505,0.001276595744834505,0.0987234042551655,0.1,0.1,2,14000.0,22000.0,0.9981394889656666,7.118375603944377,3084.8426634128277,3084.8426634128277,21084.842663412826,0.0,3084.8426634128277,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.999999999999986,26.946700066064295,0.14999999999996616,0.14999999999997524,21084.842663412826,1.1713801479673793,False,0,0,1
2025-07-26 22:15:00,2489,tou_full_base_cp20_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21649.073815941883,2160.0,16500.0,16044.255319148244,455.7446808517553,0.0,0.10127659574483451,0.0,0.10127659574483451,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.946700066064295,26.937376855169532,0.14999999999997524,0.15587499999998428,20397.0,1.1331666666666667,False,0,0,1
2025-07-26 22:30:00,2490,tou_full_base_cp20_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21639.115958044873,2160.0,19667.92902828376,19662.184347432005,5.744680851756129,0.0,0.0012765957448346954,0.0,0.0012765957448346954,0.09999999999999981,0.0,0.09999999999999981,0.1,2,14000.0,22000.0,0.8939967740128982,7.0339092388471265,2796.159057563754,2796.159057563754,20796.159057563753,0.0,2796.159057563754,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.937376855169532,26.90019366197572,0.15587499999998428,0.15587206249999333,20796.159057563753,1.1553421698646529,False,0,0,1
2025-07-26 22:45:00,2491,tou_full_base_cp20_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21627.44902434212,2160.0,19884.120863235315,19884.120863235315,0.0,0.0,0.0,0.0,0.0,0.0012765957448346954,0.0,0.0012765957448346954,0.1,2,14000.0,22000.0,0.9038236756016053,7.042617516019613,2823.3992287676497,2823.3992287676497,20823.39922876765,0.0,2823.3992287676497,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.90019366197572,26.86064362117957,0.15587206249999333,0.15579412646874335,20823.39922876765,1.1568555127093139,False,0,0,1
2025-07-26 23:00:00,2492,tou_full_base_cp20_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21614.12297443488,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.86064362117957,26.84565585818816,0.15579412646874335,0.155716229405509,20397.0,1.1331666666666667,False,0,0,1
2025-07-26 23:15:00,2493,tou_full_base_cp20_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21599.194872514698,2160.0,21604.14891205807,21604.14891205807,0.0,181.725674520248,0.0,0.04038348322672178,-0.04038348322672178,0.0,0.04038348322672178,0.04038348322672178,0.1,2,14000.0,22000.0,0.9820067687299123,7.106340959505336,3040.1227629193168,3040.1227629193168,21040.122762919316,0.0,3040.1227629193168,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.84565585818816,26.789942084001726,0.155716229405509,0.15289492813681702,21040.122762919316,1.1688957090510732,False,0,0,1
2025-07-26 23:30:00,2494,tou_full_base_cp20_mild_mpc_tes,mpc,29.760120041747413,25.760120041747413,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21582.728643005812,2160.0,0.0,0.0,0.0,90.60656476391108,0.0,0.02013479216975802,-0.02013479216975802,0.0,0.02024869105696376,0.02024869105696376,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.789942084001726,26.895969785778316,0.15289492813681702,0.15145062794382483,18000.0,1.0,False,0,0,0
2025-07-26 23:45:00,2495,tou_full_base_cp20_mild_mpc_tes,mpc,29.511038844873866,25.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,90.60656476407304,0.0,0.02013479216979401,-0.02013479216979401,0.0,3.5992042679566794e-14,3.5992042679566794e-14,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.895969785778316,27.0,0.15145062794382483,0.1500070499009267,18000.0,1.0,False,0,0,0
2025-07-27 00:00:00,2496,tou_full_base_cp20_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21545.470129472586,2160.0,17834.07102326958,17474.67758803365,359.393435235927,0.0,0.079865207830206,0.0,0.079865207830206,0.079865207830206,0.02013479216979401,0.1,0.1,2,14000.0,22000.0,0.810639591966799,6.952602255873491,2565.092948931967,2565.092948931967,20565.092948931968,0.0,2565.092948931967,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.971554771954793,0.1500070499009267,0.15462412733600084,20565.092948931968,1.1425051638295538,False,0,0,1
2025-07-27 00:15:00,2497,tou_full_base_cp20_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21524.837392123227,2160.0,16500.0,15690.606564764073,809.393435235927,0.0,0.179865207830206,0.0,0.179865207830206,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000022,20764.02,0.0,0,,0.0,0.0,,0.0,0.5,26.971554771954793,26.955038148386443,0.15462412733600084,0.16511389623235745,20397.0,1.1331666666666667,False,0,0,1
2025-07-27 00:30:00,2498,tou_full_base_cp20_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21502.984937331767,2160.0,21892.018018201783,20632.62458296586,1259.3934352359247,0.0,0.27986520783020546,0.0,0.27986520783020546,0.09999999999999948,0.0,0.09999999999999948,0.1,2,14000.0,22000.0,0.9950917281000811,7.116128849152269,3076.3942702934246,3076.3942702934246,21076.394270293426,0.0,3076.3942702934246,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.955038148386443,26.89984207265857,0.16511389623235745,0.18147342024426583,21076.394270293426,1.1709107927940792,False,0,0,1
2025-07-27 00:45:00,2499,tou_full_base_cp20_mild_mpc_tes,mpc,28.33342139811761,24.33342139811761,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21480.006340664466,2160.0,16500.0,14950.020334077937,1549.9796659220628,0.0,0.3444399257604584,0.0,0.3444399257604584,0.06457471793025293,0.0,0.06457471793025293,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.89984207265857,26.88578080385869,0.18147342024426583,0.20161852917257062,20397.0,1.1331666666666667,False,0,0,1
2025-07-27 01:00:00,2500,tou_full_base_cp20_mild_mpc_tes,mpc,28.0,24.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.0,2160.0,22000.000000000047,20448.406447301353,1551.593552698694,0.0,0.3447985672663765,0.0,0.3447985672663765,0.0003586415059180781,0.0,0.0003586415059180781,0.1,2,14000.0,22000.0,1.0000000000000022,7.119741100323625,3090.0000000000064,3090.0000000000064,21090.000000000007,0.0,3090.0000000000064,0.0,21090.000000000022,21090.000000000007,0.0,0,,0.0,0.0,,0.0,0.5,26.88578080385869,26.828685238482226,0.20161852917257062,0.22177463573488396,21090.000000000007,1.171666666666667,False,0,0,1
2025-07-27 01:15:00,2501,tou_full_base_cp20_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21431.06871417461,2160.0,18569.755365321216,17018.161812622522,1551.593552698694,0.0,0.3447985672663765,0.0,0.3447985672663765,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8440797893327826,6.986918124580511,2657.7891760304733,2657.7891760304733,20657.789176030474,0.0,2657.7891760304733,0.0,21090.000000000022,21090.000000000022,0.0,0,,0.0,0.0,,0.0,0.5,26.828685238482226,26.795689913715986,0.22177463573488396,0.24192066424391614,20657.789176030474,1.1476549542239152,False,0,0,1
2025-07-27 01:30:00,2502,tou_full_base_cp20_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21405.31924278172,2160.0,22000.0,20898.406447301306,1101.593552698694,0.0,0.24479856726637647,0.0,0.24479856726637647,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.795689913715986,26.731766675438898,0.24192066424391614,0.2561816197386938,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 01:45:00,2503,tou_full_base_cp20_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21378.861849010966,2160.0,16500.0,15398.406447325455,1101.5935526745452,0.0,0.24479856726101004,0.0,0.24479856726101004,5.366429522979388e-12,0.0,5.366429522979388e-12,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.731766675438895,26.707386021488592,0.2561816197386938,0.2704354447554088,20397.0,1.1331666666666667,False,0,0,1
2025-07-27 02:00:00,2504,tou_full_base_cp20_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21351.809827484285,2160.0,16500.0,15398.406447325455,1101.5935526745452,0.0,0.24479856726101004,0.0,0.24479856726101004,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.707386021488592,26.681029069534986,0.2704354447554088,0.28468214285961546,20397.0,1.1331666666666667,False,0,0,1
2025-07-27 02:15:00,2505,tou_full_base_cp20_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21324.279019110967,2160.0,22000.0,21348.406447325455,651.5935526745452,0.0,0.14479856726101004,0.0,0.14479856726101004,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323563,3090.000000000027,3090.000000000027,21090.000000000025,0.0,3090.000000000027,0.0,21090.000000000025,21090.000000000025,0.0,0,,0.0,0.0,,0.0,0.5,26.681029069534986,26.608044531031954,0.28468214285961546,0.29304671761477,21090.000000000025,1.1716666666666682,False,0,0,1
2025-07-27 02:30:00,2506,tou_full_base_cp20_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21296.387315039065,2160.0,21117.831687149454,20667.83168714947,449.9999999999818,0.0,0.09999999999999595,0.0,0.09999999999999595,0.04479856726101408,0.0,0.04479856726101408,0.1,2,14000.0,22000.0,0.9599014403249752,7.089264120513314,2978.8467925808313,2978.8467925808313,20978.846792580833,0.0,2978.8467925808313,0.0,21090.000000000025,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.608044531031954,26.538395801878703,0.29304671761477,0.2987751942559624,20978.846792580833,1.165491488476713,False,0,0,1
2025-07-27 02:45:00,2507,tou_full_base_cp20_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21268.254151827423,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.09999999999999595,0.0,0.09999999999999595,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000025,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.538395801878703,26.621949681104653,0.2987751942559624,0.29862580665883515,18000.0,1.0,False,0,0,0
2025-07-27 03:00:00,2508,tou_full_base_cp20_mild_mpc_tes,mpc,25.0,21.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21240.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000025,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.621949681104653,26.702826214148438,0.2986258066588344,0.298476493755505,18000.0,1.0,False,0,0,0
2025-07-27 03:15:00,2509,tou_full_base_cp20_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21211.745848172577,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000025,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.702826214148438,26.781040461082334,0.298476493755505,0.29832725550862726,18000.0,1.0,False,0,0,0
2025-07-27 03:30:00,2510,tou_full_base_cp20_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21183.612684960935,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000025,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.781040461082334,26.85661684950132,0.29832725550862726,0.29817809188087296,18000.0,1.0,False,0,0,0
2025-07-27 03:45:00,2511,tou_full_base_cp20_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21155.720980889033,2160.0,16500.0,16360.638851018926,139.36114898107303,0.0,0.030969144218016227,0.0,0.030969144218016227,0.030969144218016227,0.0,0.030969144218016227,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000025,21058.615362633762,0.0,0,,0.0,0.0,,0.0,0.5,26.85661684950132,26.806884289972192,0.29817809188087296,0.29984844005774103,20397.0,1.1331666666666667,False,0,0,1
2025-07-27 04:00:00,2512,tou_full_base_cp20_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21128.19017251571,2160.0,18061.406549383522,17919.106948996843,142.29960038667764,0.0,0.0316221334192617,0.0,0.0316221334192617,0.0006529892012454713,0.0,0.0006529892012454713,0.1,2,14000.0,22000.0,0.8209730249719783,6.963468146945909,2593.737225222324,2593.737225222324,20593.737225222325,0.0,2593.737225222324,0.0,21090.000000000025,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.806884289972192,26.743592120951412,0.29984844005774103,0.3015563161760938,20593.737225222325,1.1440965125123514,False,0,0,1
2025-07-27 04:15:00,2513,tou_full_base_cp20_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21101.13815098903,2160.0,16500.0,16357.700399613323,142.29960038667764,0.0,0.0316221334192617,0.0,0.0316221334192617,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000025,20963.76,0.0,0,,0.0,0.0,,0.0,0.5,26.743592120951412,26.690253080319977,0.3015563161760938,0.3032633383563874,20397.0,1.1331666666666667,False,0,0,1
2025-07-27 04:30:00,2514,tou_full_base_cp20_mild_mpc_tes,mpc,22.70389940580946,18.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21074.68075721828,2160.0,22000.0,21407.70039961332,592.2996003866776,0.0,0.1316221334192617,0.0,0.1316221334192617,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000025,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.690253080319977,26.597272087903757,0.3032633383563874,0.31084450702559085,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 04:45:00,2515,tou_full_base_cp20_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21048.931285825387,2160.0,16500.0,16357.700399613323,142.2996003866774,0.0,0.03162213341926165,0.0,0.03162213341926165,0.10000000000000006,0.0,0.10000000000000006,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000025,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.597272087903757,26.540677436117306,0.31084450702559085,0.3125468851104597,20397.0,1.1331666666666667,False,0,0,1
2025-07-27 05:00:00,2516,tou_full_base_cp20_mild_mpc_tes,mpc,22.0,18.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21024.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.03162213341926165,0.0,0.03162213341926165,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000025,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.540677436117306,26.440136125539148,0.3125468851104597,0.3123906116679045,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 05:15:00,2517,tou_full_base_cp20_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20999.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000025,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.440136125539148,26.33828486446858,0.3123906116679045,0.31223441636207055,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 05:30:00,2518,tou_full_base_cp20_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20977.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000025,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.33828486446858,26.235211313876903,0.31223441636207055,0.3120782991538895,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 05:45:00,2519,tou_full_base_cp20_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000025,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.235211313876903,26.131010328976718,0.3120782991538895,0.3119222600043126,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 06:00:00,2520,tou_full_base_cp20_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,126.24,126.24,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20934.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20963.76,0.0,2963.76,0.0,21090.000000000025,20963.76,0.0,0,,0.0,0.0,,0.0,0.5,26.131010328976718,26.02578354201118,0.3119222600043126,0.31176629887431045,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 06:15:00,2521,tou_full_base_cp20_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,126.24,126.24,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20915.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20963.76,0.0,2963.76,0.0,21090.000000000025,20963.76,0.0,0,,0.0,0.0,,0.0,0.5,26.02578354201118,25.919638916084953,0.31176629887431045,0.3116104157248733,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 06:30:00,2522,tou_full_base_cp20_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,126.24,126.24,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20897.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20963.76,0.0,2963.76,0.0,21090.000000000025,20963.76,0.0,0,,0.0,0.0,,0.0,0.5,25.919638916084953,25.812690271947144,0.3116104157248733,0.3114546105170109,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 06:45:00,2523,tou_full_base_cp20_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,126.24,126.24,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20880.8051274853,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20963.76,0.0,2963.76,0.0,21090.000000000025,20963.76,0.0,0,,0.0,0.0,,0.0,0.5,25.812690271947144,25.70505678975223,0.3114546105170109,0.3112988832117524,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 07:00:00,2524,tou_full_base_cp20_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,325.98,325.98,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20865.877025565118,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20764.02,0.0,2764.02,0.0,21090.000000000025,20764.02,0.0,0,,0.0,0.0,,0.0,0.5,25.70505678975223,25.600237487932148,0.3112988832117524,0.3170182337701466,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 07:15:00,2525,tou_full_base_cp20_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,325.98,325.98,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20852.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20764.02,0.0,2764.02,0.0,21090.000000000025,20764.02,0.0,0,,0.0,0.0,,0.0,0.5,25.600237487932148,25.4915916970358,0.3170182337701466,0.31685972465326157,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 07:30:00,2526,tou_full_base_cp20_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,325.98,325.98,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20840.884041955123,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20764.02,0.0,2764.02,0.0,21090.000000000025,20764.02,0.0,0,,0.0,0.0,,0.0,0.5,25.4915916970358,25.38264555951772,0.31685972465326157,0.31670129479093495,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 07:45:00,2527,tou_full_base_cp20_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,325.98,325.98,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20830.926184058113,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20764.02,0.0,2764.02,0.0,21090.000000000025,20764.02,0.0,0,,0.0,0.0,,0.0,0.5,25.38264555951772,25.276909286374973,0.31670129479093495,0.3224179441435395,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 08:00:00,2528,tou_full_base_cp20_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,684.54,684.54,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17315.46,0.0,0.0,684.54,21090.000000000025,20637.9,0.0,0,,0.0,0.0,,0.0,0.5,25.276909286374973,25.33275167500186,0.3224179441435395,0.3222567351714678,18000.0,1.0,False,0,0,0
2025-07-27 08:15:00,2529,tou_full_base_cp20_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,684.54,684.54,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17315.46,0.0,0.0,684.54,21090.000000000025,20637.9,0.0,0,,0.0,0.0,,0.0,0.5,25.33275167500186,25.387778443616366,0.3222567351714678,0.3220956068038821,18000.0,1.0,False,0,0,0
2025-07-27 08:30:00,2530,tou_full_base_cp20_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,684.54,684.54,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17315.46,0.0,0.0,684.54,21090.000000000025,20637.9,0.0,0,,0.0,0.0,,0.0,0.5,25.387778443616366,25.442135925799658,0.3220956068038821,0.3219345590004802,18000.0,1.0,False,0,0,0
2025-07-27 08:45:00,2531,tou_full_base_cp20_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,684.54,684.54,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17315.46,0.0,0.0,684.54,21090.000000000025,20637.9,0.0,0,,0.0,0.0,,0.0,0.5,25.442135925799658,25.49597117255773,0.3219345590004802,0.32177359172097997,18000.0,1.0,False,0,0,0
2025-07-27 09:00:00,2532,tou_full_base_cp20_mild_mpc_tes,mpc,19.0,15.0,18000.0,1209.42,1209.42,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16790.58,0.0,0.0,1209.42,21090.000000000025,20637.9,0.0,0,,0.0,0.0,,0.0,0.5,25.49597117255773,25.549431334712093,0.32177359172097997,0.3216127049251195,18000.0,1.0,False,0,0,0
2025-07-27 09:15:00,2533,tou_full_base_cp20_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,1209.42,1209.42,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16790.58,0.0,0.0,1209.42,21090.000000000025,20637.9,0.0,0,,0.0,0.0,,0.0,0.5,25.549431334712093,25.602663044795033,0.3216127049251195,0.321451898572657,18000.0,1.0,False,0,0,0
2025-07-27 09:30:00,2534,tou_full_base_cp20_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,1209.42,1209.42,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16790.58,0.0,0.0,1209.42,21090.000000000025,20637.9,0.0,0,,0.0,0.0,,0.0,0.5,25.602663044795033,25.655811801096696,0.321451898572657,0.3212911726233707,18000.0,1.0,False,0,0,0
2025-07-27 09:45:00,2535,tou_full_base_cp20_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,1209.42,1209.42,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16790.58,0.0,0.0,1209.42,21090.000000000025,20637.9,0.0,0,,0.0,0.0,,0.0,0.5,25.655811801096696,25.70902135650192,0.3212911726233707,0.321130527037059,18000.0,1.0,False,0,0,0
2025-07-27 10:00:00,2536,tou_full_base_cp20_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,1704.24,1704.24,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16295.76,0.0,0.0,1704.24,21090.000000000025,20637.9,0.0,0,,0.0,0.0,,0.0,0.5,25.70902135650192,25.762433114734343,0.321130527037059,0.32096996177354054,18000.0,1.0,False,0,0,0
2025-07-27 10:15:00,2537,tou_full_base_cp20_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,1704.24,1704.24,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20830.926184058113,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16295.76,0.0,0.0,1704.24,21090.000000000025,20637.9,0.0,0,,0.0,0.0,,0.0,0.5,25.762433114734343,25.8161855365935,0.32096996177354054,0.32080947679265376,18000.0,1.0,False,0,0,0
2025-07-27 10:30:00,2538,tou_full_base_cp20_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,1704.24,1704.24,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20840.884041955123,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16295.76,0.0,0.0,1704.24,21090.000000000025,20637.9,0.0,0,,0.0,0.0,,0.0,0.5,25.8161855365935,25.870413558727908,0.32080947679265376,0.32064907205425747,18000.0,1.0,False,0,0,0
2025-07-27 10:45:00,2539,tou_full_base_cp20_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,1704.24,1704.24,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20852.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16295.76,0.0,0.0,1704.24,21090.000000000025,20637.9,0.0,0,,0.0,0.0,,0.0,0.5,25.870413558727908,25.925248027433334,0.32064907205425747,0.32048874751823037,18000.0,1.0,False,0,0,0
2025-07-27 11:00:00,2540,tou_full_base_cp20_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,1384.56,1384.56,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,20865.877025565118,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16615.44,0.0,0.0,1384.56,21090.000000000025,20938.98,0.0,0,,0.0,0.0,,0.0,0.5,25.925248027433334,25.980815149901296,0.32048874751823037,0.32032850314447125,18000.0,1.0,False,0,0,0
2025-07-27 11:15:00,2541,tou_full_base_cp20_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,1384.56,1384.56,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,20880.8051274853,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16615.44,0.0,0.0,1384.56,21090.000000000025,20637.9,0.0,0,,0.0,0.0,,0.0,0.5,25.980815149901296,26.03723596526789,0.32032850314447125,0.32016833889289903,18000.0,1.0,False,0,0,0
2025-07-27 11:30:00,2542,tou_full_base_cp20_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,1384.56,1384.56,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,20897.271356994184,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16615.44,0.0,0.0,1384.56,21090.000000000025,20637.9,0.0,0,,0.0,0.0,,0.0,0.5,26.03723596526789,26.094625837728426,0.32016833889289903,0.3200082547234526,18000.0,1.0,False,0,0,0
2025-07-27 11:45:00,2543,tou_full_base_cp20_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,1384.56,1384.56,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,20915.20520316908,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16615.44,0.0,0.0,1384.56,21090.000000000025,20637.9,0.0,0,,0.0,0.0,,0.0,0.5,26.094625837728426,26.153093973888787,0.3200082547234526,0.3198482505960909,18000.0,1.0,False,0,0,0
2025-07-27 12:00:00,2544,tou_full_base_cp20_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,703.08,703.08,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20934.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20386.92,0.0,2386.92,0.0,21090.000000000025,20637.9,0.0,0,,0.0,0.0,,0.0,0.5,26.153093973888787,26.047742966420618,0.3198482505960909,0.31968832647079287,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 12:15:00,2545,tou_full_base_cp20_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,703.08,703.08,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20386.92,0.0,2386.92,0.0,21090.000000000025,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.047742966420618,25.944596490974874,0.31968832647079287,0.3195284823075575,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 12:30:00,2546,tou_full_base_cp20_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,703.08,703.08,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20977.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20386.92,0.0,2386.92,0.0,21090.000000000025,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.944596490974874,25.843737437484098,0.3195284823075575,0.3193687180664037,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 12:45:00,2547,tou_full_base_cp20_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,703.08,703.08,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20999.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20386.92,0.0,2386.92,0.0,21090.000000000025,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.843737437484098,25.74524091903384,0.3193687180664037,0.3192090337073705,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 13:00:00,2548,tou_full_base_cp20_mild_mpc_tes,mpc,22.0,18.0,18000.0,643.32,643.32,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21024.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19753.68,0.0,1753.6799999999998,0.0,21090.000000000025,20637.9,0.0,0,,0.0,0.0,,0.0,0.5,25.74524091903384,25.690423938864274,0.3192090337073705,0.3190494291905169,20397.0,1.1331666666666667,False,0,0,1
2025-07-27 13:15:00,2549,tou_full_base_cp20_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,643.32,643.32,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21048.931285825387,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19753.68,0.0,1753.6799999999998,0.0,21090.000000000025,20637.9,0.0,0,,0.0,0.0,,0.0,0.5,25.690423938864274,25.63786306091327,0.3190494291905169,0.31888990447592164,20397.0,1.1331666666666667,False,0,0,1
2025-07-27 13:30:00,2550,tou_full_base_cp20_mild_mpc_tes,mpc,22.703899405809462,18.703899405809462,18000.0,643.32,643.32,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21074.68075721828,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19753.68,0.0,1753.6799999999998,0.0,21090.000000000025,20637.9,0.0,0,,0.0,0.0,,0.0,0.5,25.63786306091327,25.58760951535331,0.31888990447592164,0.3187304595236837,20397.0,1.1331666666666667,False,0,0,1
2025-07-27 13:45:00,2551,tou_full_base_cp20_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,643.32,643.32,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21101.13815098903,2160.0,20506.709575985617,20506.709575985617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9321231625448008,7.066782237788155,2901.8454065741876,2901.8454065741876,20258.525406574186,0.0,2258.5254065741874,0.0,21090.000000000025,20637.9,0.0,0,,0.0,0.0,,0.0,0.5,25.58760951535331,25.50965530805557,0.3187304595236837,0.31857109429392183,20901.845406574186,1.161213633698566,False,0,0,1
2025-07-27 14:00:00,2552,tou_full_base_cp20_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,801.72,801.72,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21128.19017251571,2160.0,21999.999999998843,21999.999999998843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999474,7.119741100323586,3089.999999999854,3089.999999999854,20288.279999999853,0.0,2288.279999999854,0.0,21090.000000000025,20637.9,0.0,0,,0.0,0.0,,0.0,0.5,25.50965530805557,25.423053354175558,0.31857109429392183,0.3184118087467749,21089.999999999854,1.1716666666666586,False,0,0,1
2025-07-27 14:15:00,2553,tou_full_base_cp20_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,801.72,801.72,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21155.720980889033,2160.0,22000.00000000106,22000.00000000106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000482,7.11974110032366,3090.0000000001332,3090.0000000001332,20288.280000000133,0.0,2288.2800000001334,0.0,21090.000000000025,20637.9,0.0,0,,0.0,0.0,,0.0,0.5,25.423053354175558,25.33908938069027,0.3184118087467749,0.31825260284240153,21090.000000000135,1.1716666666666742,False,0,0,1
2025-07-27 14:30:00,2554,tou_full_base_cp20_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,801.72,801.72,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21183.612684960935,2160.0,21999.999999999156,21999.999999999156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999616,7.119741100323597,3089.9999999998936,3089.9999999998936,20288.279999999893,0.0,2288.2799999998933,0.0,21090.000000000025,20637.9,0.0,0,,0.0,0.0,,0.0,0.5,25.33908938069027,25.25777674393647,0.31825260284240153,0.31809347654098036,21089.999999999894,1.1716666666666609,False,0,0,1
2025-07-27 14:45:00,2555,tou_full_base_cp20_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,801.72,801.72,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21211.745848172577,2160.0,22000.00000000067,22000.00000000067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000304,7.119741100323647,3090.0000000000846,3090.0000000000846,20288.280000000083,0.0,2288.2800000000843,0.0,21090.000000000025,20637.9,0.0,0,,0.0,0.0,,0.0,0.5,25.25777674393647,25.179119394140304,0.31809347654098036,0.31793442980270986,21090.000000000084,1.1716666666666713,False,0,0,1
2025-07-27 15:00:00,2556,tou_full_base_cp20_mild_mpc_tes,mpc,25.0,21.0,18000.0,452.1,452.1,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21240.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20637.9,0.0,2637.9,0.0,21090.000000000025,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.179119394140304,25.103111847548266,0.31793442980270986,0.31777546258780853,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 15:15:00,2557,tou_full_base_cp20_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,452.1,452.1,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21268.254151827423,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19944.9,0.0,1944.9,0.0,21090.000000000025,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.103111847548266,25.070989199017323,0.31777546258780853,0.3176165748565146,20397.0,1.1331666666666667,False,0,0,1
