timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-27 15:30:00,2558,tou_full_base_cp20_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,452.1,452.1,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21296.387315039065,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20637.9,0.0,2637.9,0.0,21090.000000000025,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.070989199017323,24.999995143760277,0.3176165748565146,0.31745776656908636,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 15:45:00,2559,tou_full_base_cp20_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,452.1,452.1,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21324.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20637.9,0.0,2637.9,0.0,21090.000000000025,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.999995143760277,24.93157946944467,0.31745776656908636,0.31729903768580187,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 16:00:00,2560,tou_full_base_cp20_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,151.02,151.02,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21351.809827484285,2160.0,16500.000000000084,16500.000000000084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7500000000000038,6.883604505632045,2397.0000000000105,2397.0000000000105,20245.98000000001,0.0,2245.9800000000105,0.0,21090.000000000025,21090.00000000006,0.0,0,,0.0,0.0,,0.0,0.5,24.93157946944467,24.906949477701254,0.31729903768580187,0.317140388166959,20397.00000000001,1.1331666666666673,False,0,0,1
2025-07-27 16:15:00,2561,tou_full_base_cp20_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,151.02,151.02,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21378.861849010966,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20245.98,0.0,2245.98,0.0,21090.000000000025,20915.91769789803,0.0,0,,0.0,0.0,,0.0,0.5,24.906949477701254,24.884571468843166,0.317140388166959,0.31698181797287556,20397.0,1.1331666666666667,False,0,0,1
2025-07-27 16:30:00,2562,tou_full_base_cp20_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,151.02,151.02,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21405.31924278172,2160.0,20668.700492271717,20668.700492271717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9394863860123508,7.0728569430596195,2922.2562620262365,2922.2562620262365,20771.236262026236,0.0,2771.2362620262365,0.0,21090.000000000025,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.884571468843166,24.83312106648121,0.31698181797287556,0.31682332706388916,20922.256262026236,1.1623475701125687,False,0,0,1
2025-07-27 16:45:00,2563,tou_full_base_cp20_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,151.02,151.02,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21431.06871417461,2160.0,17671.714304329253,17671.714304329253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8032597411058752,6.944692399243182,2544.636002345486,2544.636002345486,20393.616002345487,0.0,2393.616002345486,0.0,21090.000000000025,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.833121066481205,24.80644914649467,0.31682332706388916,0.31666491540035724,20544.636002345487,1.1413686667969716,False,0,0,1
2025-07-27 17:00:00,2564,tou_full_base_cp20_mild_mpc_tes,mpc,28.0,24.0,18000.0,191.76,191.76,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21456.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17808.24,0.0,0.0,191.76,21090.000000000025,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.80644914649467,24.914412870045638,0.31666491540035724,0.3165065829426571,18000.0,1.0,False,0,0,0
2025-07-27 17:15:00,2565,tou_full_base_cp20_mild_mpc_tes,mpc,28.333421398117615,24.333421398117615,18000.0,191.76,191.76,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21480.006340664466,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17808.24,0.0,0.0,191.76,21090.000000000025,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.914412870045638,25.023644793016043,0.3165065829426571,0.3163483296511858,18000.0,1.0,False,0,0,0
2025-07-27 17:30:00,2566,tou_full_base_cp20_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,191.76,191.76,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21502.984937331767,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17808.24,0.0,0.0,191.76,21090.000000000025,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.023644793016043,25.13405748928437,0.3163483296511858,0.31619015548636026,18000.0,1.0,False,0,0,0
2025-07-27 17:45:00,2567,tou_full_base_cp20_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,191.76,191.76,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21524.837392123227,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17808.24,0.0,0.0,191.76,21090.000000000025,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.13405748928437,25.245556337166775,0.31619015548636026,0.3160320604086171,18000.0,1.0,False,0,0,0
2025-07-27 18:00:00,2568,tou_full_base_cp20_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,24.96,24.96,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21545.470129472586,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17975.04,0.0,0.0,24.96,21090.000000000025,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.245556337166775,25.358039936635258,0.3160320604086171,0.3158740443784128,18000.0,1.0,False,0,0,0
2025-07-27 18:15:00,2569,tou_full_base_cp20_mild_mpc_tes,mpc,29.511038844873866,25.511038844873866,18000.0,24.96,24.96,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17975.04,0.0,0.0,24.96,21090.000000000025,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.358039936635258,25.4714005554941,0.3158740443784128,0.31571610735622363,18000.0,1.0,False,0,0,0
2025-07-27 18:30:00,2570,tou_full_base_cp20_mild_mpc_tes,mpc,29.760120041747413,25.760120041747413,18000.0,24.96,24.96,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21582.728643005812,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17975.04,0.0,0.0,24.96,21090.000000000025,21090.00000000006,0.0,0,,0.0,0.0,,0.0,0.5,25.4714005554941,25.585524602604277,0.31571610735622363,0.31555824930254556,18000.0,1.0,False,0,0,0
2025-07-27 18:45:00,2571,tou_full_base_cp20_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,24.96,24.96,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21599.194872514698,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17975.04,0.0,0.0,24.96,21090.000000000025,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.585524602604277,25.70029312612984,0.31555824930254556,0.3154004701778943,18000.0,1.0,False,0,0,0
2025-07-27 19:00:00,2572,tou_full_base_cp20_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21614.12297443488,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000025,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.70029312612984,25.815582334673085,0.3154004701778943,0.31524276994280537,18000.0,1.0,False,0,0,0
2025-07-27 19:15:00,2573,tou_full_base_cp20_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21627.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000025,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.815582334673085,25.931264139067277,0.31524276994280537,0.315085148557834,18000.0,1.0,False,0,0,0
2025-07-27 19:30:00,2574,tou_full_base_cp20_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21639.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000025,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.931264139067277,26.04720671250728,0.315085148557834,0.31492760598355507,18000.0,1.0,False,0,0,0
2025-07-27 19:45:00,2575,tou_full_base_cp20_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21649.073815941883,2160.0,0.0,0.0,0.0,450.0000000117254,0.0,0.10000000000260564,-0.10000000000260564,0.0,0.10000000000260564,0.10000000000260564,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000025,21090.000000000004,0.0,0,,0.0,0.0,,0.0,0.5,26.04720671250728,26.159900066619798,0.31492760598355507,0.3079766639195167,18000.0,1.0,False,0,0,0
2025-07-27 20:00:00,2576,tou_full_base_cp20_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21657.279956956878,2160.0,0.0,0.0,0.0,900.000000011726,0.0,0.2000000000026058,-0.2000000000026058,0.0,0.10000000000000014,0.10000000000000014,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000025,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.159900066619798,26.26922562538223,0.3079766639195167,0.29423571906564083,18000.0,1.0,False,0,0,0
2025-07-27 20:15:00,2577,tou_full_base_cp20_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21663.699241134196,2160.0,0.0,0.0,0.0,1350.0000000233904,0.0,0.3000000000051979,-0.3000000000051979,0.0,0.1000000000025921,0.1000000000025921,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000025,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.26922562538223,26.375062734452886,0.29423571906564083,0.2737081664231462,18000.0,1.0,False,0,0,0
2025-07-27 20:30:00,2578,tou_full_base_cp20_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21668.304180113486,2160.0,0.0,0.0,0.0,1800.0000000233904,0.0,0.40000000000519786,-0.40000000000519786,0.0,0.09999999999999998,0.09999999999999998,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000025,21090.00000000002,0.0,0,,0.0,0.0,,0.0,0.5,26.375062734452886,26.477289270642782,0.2737081664231462,0.24639739929610327,18000.0,1.0,False,0,0,0
2025-07-27 20:45:00,2579,tou_full_base_cp20_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,1875.8097175574028,0.0,0.4168466039016451,-0.4168466039016451,0.0,0.01684660389644721,0.01684660389644721,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000025,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.477289270642782,26.57858868427304,0.24639739929610327,0.2179558171792239,18000.0,1.0,False,0,0,0
2025-07-27 21:00:00,2580,tou_full_base_cp20_mild_mpc_tes,mpc,31.0,27.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21672.0,2160.0,0.0,0.0,0.0,1794.2553191491074,0.0,0.3987234042553572,-0.3987234042553572,0.0,0.01812319964628789,0.01812319964628789,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000025,21090.0000000001,0.0,0,,0.0,0.0,,0.0,0.5,26.57858868427304,26.680002208030388,0.2179558171792239,0.19075965148154755,18000.0,1.0,False,0,0,0
2025-07-27 21:15:00,2581,tou_full_base_cp20_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,1344.2553191491072,0.0,0.29872340425535715,-0.29872340425535715,0.0,0.10000000000000003,0.10000000000000003,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000025,21090.000000000004,0.0,0,,0.0,0.0,,0.0,0.5,26.680002208030388,26.784148019375902,0.19075965148154755,0.1703705621275896,18000.0,1.0,False,0,0,0
2025-07-27 21:30:00,2582,tou_full_base_cp20_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21668.304180113486,2160.0,0.0,0.0,0.0,894.2553191491071,0.0,0.19872340425535714,-0.19872340425535714,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000025,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.784148019375902,26.89086653594466,0.1703705621275896,0.15678514557917816,18000.0,1.0,False,0,0,0
2025-07-27 21:45:00,2583,tou_full_base_cp20_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21663.699241134196,2160.0,0.0,0.0,0.0,444.2553191491071,0.0,0.09872340425535714,-0.09872340425535714,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000025,21090.000000000022,0.0,0,,0.0,0.0,,0.0,0.5,26.89086653594466,26.99999999999996,0.15678514557917816,0.1499999999999105,18000.0,1.0,False,0,0,0
2025-07-27 22:00:00,2584,tou_full_base_cp20_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21657.279956956878,2160.0,21959.06875724563,21953.324076394736,5.7446808508929,0.0,0.0012765957446428666,0.0,0.0012765957446428666,0.0012765957446428666,0.09872340425535714,0.1,0.1,2,14000.0,22000.0,0.9981394889657105,7.118375603944408,3084.8426634129496,3084.8426634129496,21084.84266341295,0.0,3084.8426634129496,0.0,21090.000000000025,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.99999999999996,26.946700066064256,0.1499999999999105,0.14999999999990835,21084.84266341295,1.1713801479673862,False,0,0,1
2025-07-27 22:15:00,2585,tou_full_base_cp20_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21649.073815941883,2160.0,16500.0,16044.255319149108,455.7446808508929,0.0,0.10127659574464287,0.0,0.10127659574464287,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000025,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.946700066064256,26.937376855169486,0.14999999999990835,0.15587499999990617,20397.0,1.1331666666666667,False,0,0,1
2025-07-27 22:30:00,2586,tou_full_base_cp20_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21639.115958044873,2160.0,19667.929028283128,19662.184347432234,5.744680850893928,0.0,0.0012765957446430952,0.0,0.0012765957446430952,0.09999999999999978,0.0,0.09999999999999978,0.1,2,14000.0,22000.0,0.8939967740128695,7.0339092388471,2796.159057563674,2796.159057563674,20796.159057563673,0.0,2796.159057563674,0.0,21090.000000000025,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.937376855169486,26.90019366197567,0.15587499999990617,0.15587206249990398,20796.159057563673,1.1553421698646484,False,0,0,1
2025-07-27 22:45:00,2587,tou_full_base_cp20_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21627.44902434212,2160.0,19884.120863234835,19884.120863234835,0.0,0.0,0.0,0.0,0.0,0.0012765957446430952,0.0,0.0012765957446430952,0.1,2,14000.0,22000.0,0.9038236756015834,7.042617516019593,2823.399228767589,2823.399228767589,20823.39922876759,0.0,2823.399228767589,0.0,21090.000000000025,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.90019366197567,26.860643621179523,0.15587206249990398,0.15579412646865404,20823.39922876759,1.1568555127093105,False,0,0,1
2025-07-27 23:00:00,2588,tou_full_base_cp20_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21614.12297443488,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000025,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.860643621179523,26.845655858188113,0.15579412646865404,0.1557162294054197,20397.0,1.1331666666666667,False,0,0,1
2025-07-27 23:15:00,2589,tou_full_base_cp20_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21599.194872514698,2160.0,21604.148912058263,21604.148912058263,0.0,181.72567451729276,0.0,0.04038348322606506,-0.04038348322606506,0.0,0.04038348322606506,0.04038348322606506,0.1,2,14000.0,22000.0,0.982006768729921,7.106340959505342,3040.1227629193413,3040.1227629193413,21040.12276291934,0.0,3040.1227629193413,0.0,21090.000000000025,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.845655858188113,26.7899420840017,0.1557162294054197,0.15289492813677236,21040.12276291934,1.1688957090510745,False,0,0,1
2025-07-27 23:30:00,2590,tou_full_base_cp20_mild_mpc_tes,mpc,29.760120041747413,25.760120041747413,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21582.728643005812,2160.0,0.0,0.0,0.0,90.60656476224847,0.0,0.020134792169388547,-0.020134792169388547,0.0,0.020248691056676513,0.020248691056676513,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000025,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.7899420840017,26.895969785778306,0.15289492813677236,0.15145062794380532,18000.0,1.0,False,0,0,0
2025-07-27 23:45:00,2591,tou_full_base_cp20_mild_mpc_tes,mpc,29.511038844873866,25.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,90.60656476265196,0.0,0.02013479216947821,-0.02013479216947821,0.0,8.96643870262892e-14,8.96643870262892e-14,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000025,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.895969785778306,27.0,0.15145062794380532,0.15000704990092864,18000.0,1.0,False,0,0,0
2025-07-28 00:00:00,2592,tou_full_base_cp20_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21545.470129472586,2160.0,17834.07102326958,17474.67758803223,359.39343523734806,0.0,0.07986520783052178,0.0,0.07986520783052178,0.07986520783052178,0.02013479216947821,0.09999999999999999,0.1,2,14000.0,22000.0,0.810639591966799,6.952602255873491,2565.092948931967,2565.092948931967,20565.092948931968,0.0,2565.092948931967,0.0,21090.000000000025,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.971554771954803,0.15000704990092864,0.15462412733602132,20565.092948931968,1.1425051638295538,False,0,0,1
2025-07-28 00:15:00,2593,tou_full_base_cp20_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21524.837392123227,2160.0,16500.0,15690.606564762653,809.3934352373481,0.0,0.1798652078305218,0.0,0.1798652078305218,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000025,20918.7,0.0,0,,0.0,0.0,,0.0,0.5,26.971554771954803,26.955038148386464,0.15462412733602132,0.16511389623239647,20397.0,1.1331666666666667,False,0,0,1
2025-07-28 00:30:00,2594,tou_full_base_cp20_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21502.984937331767,2160.0,21892.01801820247,20632.624582965123,1259.3934352373471,0.0,0.2798652078305216,0.0,0.2798652078305216,0.09999999999999981,0.0,0.09999999999999981,0.1,2,14000.0,22000.0,0.9950917281001123,7.116128849152292,3076.3942702935115,3076.3942702935115,21076.394270293513,0.0,3076.3942702935115,0.0,21090.000000000025,21090.000000000004,0.0,0,,0.0,0.0,,0.0,0.5,26.955038148386464,26.899842072658593,0.16511389623239647,0.18147342024432345,21076.394270293513,1.170910792794084,False,0,0,1
2025-07-28 00:45:00,2595,tou_full_base_cp20_mild_mpc_tes,mpc,28.33342139811761,24.33342139811761,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21480.006340664466,2160.0,19040.338606924633,17780.945171687286,1259.3934352373471,0.0,0.2798652078305216,0.0,0.2798652078305216,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8654699366783924,7.007640531474642,2717.082664472504,2717.082664472504,20717.082664472502,0.0,2717.082664472504,0.0,21090.000000000025,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.899842072658593,26.864548867576644,0.18147342024432345,0.19782476449424444,20717.082664472502,1.150949036915139,False,0,0,1
2025-07-28 01:00:00,2596,tou_full_base_cp20_mild_mpc_tes,mpc,28.0,24.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.0,2160.0,22000.0,20740.606564762656,1259.3934352373435,0.0,0.27986520783052077,0.0,0.27986520783052077,8.326672684688674e-16,0.0,8.326672684688674e-16,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000025,21090.00000000005,0.0,0,,0.0,0.0,,0.0,0.5,26.864548867576644,26.805381230960805,0.19782476449424444,0.21416793307204043,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 01:15:00,2597,tou_full_base_cp20_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21431.06871417461,2160.0,16500.000000000004,15240.606564762656,1259.3934352373471,0.0,0.2798652078305216,0.0,0.2798652078305216,8.326672684688674e-16,0.0,8.326672684688674e-16,0.1,2,14000.0,22000.0,0.7500000000000001,6.88360450563204,2397.0000000000005,2397.0000000000005,20397.0,0.0,2397.0000000000005,0.0,21090.000000000025,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.805381230960805,26.785848655595824,0.21416793307204043,0.2305029300655476,20397.0,1.1331666666666667,False,0,0,1
2025-07-28 01:30:00,2598,tou_full_base_cp20_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21405.31924278172,2160.0,21379.552899969032,20120.159464731685,1259.3934352373471,0.0,0.2798652078305216,0.0,0.2798652078305216,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9717978590895014,7.098540709938049,3011.823665396098,3011.823665396098,21011.8236653961,0.0,3011.823665396098,0.0,21090.000000000025,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.785848655595824,26.727817626764935,0.2305029300655476,0.24682975956055797,21011.8236653961,1.1673235369664499,False,0,0,1
2025-07-28 01:45:00,2599,tou_full_base_cp20_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21378.861849010966,2160.0,16500.0,15240.606564762656,1259.3934352373435,0.0,0.27986520783052077,0.0,0.27986520783052077,8.326672684688674e-16,0.0,8.326672684688674e-16,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000025,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.72781762676493,26.704642685332644,0.24682975956055797,0.2631484256408208,20397.0,1.1331666666666667,False,0,0,1
2025-07-28 02:00:00,2600,tou_full_base_cp20_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21351.809827484285,2160.0,16500.0,15240.606564762656,1259.3934352373435,0.0,0.27986520783052077,0.0,0.27986520783052077,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000025,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.704642685332644,26.67948466376414,0.2631484256408208,0.2794589323880435,20397.0,1.1331666666666667,False,0,0,1
2025-07-28 02:15:00,2601,tou_full_base_cp20_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21324.279019110967,2160.0,16500.0,15340.00701898162,1159.9929810183803,0.0,0.2577762180040845,0.0,0.2577762180040845,0.022088989826436256,0.0,0.022088989826436256,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000025,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.67948466376414,26.651571808256147,0.2794589323880435,0.29446355572958943,20397.0,1.1331666666666667,False,0,0,1
2025-07-28 02:30:00,2602,tou_full_base_cp20_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21296.387315039065,2160.0,18116.00855514482,17400.13573065848,715.8728244863414,0.0,0.15908284988585364,0.0,0.15908284988585364,0.09869336811823087,0.0,0.09869336811823087,0.1,2,14000.0,22000.0,0.8234549343247646,6.966042293868737,2600.6170779482472,2600.6170779482472,20600.61707794825,0.0,2600.6170779482472,0.0,21090.000000000025,21090.000000000065,0.0,0,,0.0,0.0,,0.0,0.5,26.651571808256147,26.606185957842193,0.29446355572958943,0.3036624413825185,20600.61707794825,1.1444787265526806,False,0,0,1
2025-07-28 02:45:00,2603,tou_full_base_cp20_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21268.254151827423,2160.0,16500.0,16222.364547185272,277.6354528147276,0.0,0.06169676729216169,0.0,0.06169676729216169,0.09738608259369194,0.0,0.09738608259369194,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000025,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.606185957842193,26.567690783336957,0.3036624413825185,0.3071352952402418,20397.0,1.1331666666666667,False,0,0,1
2025-07-28 03:00:00,2604,tou_full_base_cp20_mild_mpc_tes,mpc,25.0,21.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21240.0,2160.0,16500.0,16488.23737167162,11.762628328377914,0.0,0.0026139174063062034,0.0,0.0026139174063062034,0.059082849885855486,0.0,0.059082849885855486,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000025,20918.7,0.0,0,,0.0,0.0,,0.0,0.5,26.567690783336957,26.52521074239315,0.3071352952402418,0.3071352952402422,20397.0,1.1331666666666667,False,0,0,1
2025-07-28 03:15:00,2605,tou_full_base_cp20_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21211.745848172577,2160.0,16500.0,16488.237371671647,11.76262832835239,0.0,0.0026139174063005313,0.0,0.0026139174063005313,5.672112085575165e-15,0.0,5.672112085575165e-15,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000025,20918.7,0.0,0,,0.0,0.0,,0.0,0.5,26.52521074239315,26.480762296068132,0.3071352952402422,0.30713529524024225,20397.0,1.1331666666666667,False,0,0,1
2025-07-28 03:30:00,2606,tou_full_base_cp20_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21183.612684960935,2160.0,16500.0,16488.23737167165,11.762628328348136,0.0,0.002613917406299586,0.0,0.002613917406299586,9.454242944073599e-16,0.0,9.454242944073599e-16,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000025,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.480762296068132,26.434365968877785,0.30713529524024225,0.30713529524024225,20397.0,1.1331666666666667,False,0,0,1
2025-07-28 03:45:00,2607,tou_full_base_cp20_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21155.720980889033,2160.0,16500.0,16488.23737167165,11.762628328348136,0.0,0.002613917406299586,0.0,0.002613917406299586,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000025,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.434365968877785,26.386051581647266,0.30713529524024225,0.30713529524024225,20397.0,1.1331666666666667,False,0,0,1
2025-07-28 04:00:00,2608,tou_full_base_cp20_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21128.19017251571,2160.0,16500.0,16488.23737167165,11.762628328348136,0.0,0.002613917406299586,0.0,0.002613917406299586,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000025,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.386051581647266,26.33585811844075,0.30713529524024225,0.30713529524024225,20397.0,1.1331666666666667,False,0,0,1
2025-07-28 04:15:00,2609,tou_full_base_cp20_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21101.13815098903,2160.0,21169.123332374686,21157.360704046336,11.762628328348136,0.0,0.002613917406299586,0.0,0.002613917406299586,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9622328787443039,7.091098276271619,2985.30953987921,2985.30953987921,20985.30953987921,0.0,2985.30953987921,0.0,21090.000000000025,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.33585811844075,26.24881512929019,0.30713529524024225,0.30713529524024225,20985.30953987921,1.1658505299932895,False,0,0,1
2025-07-28 04:30:00,2610,tou_full_base_cp20_mild_mpc_tes,mpc,22.70389940580946,18.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21074.68075721828,2160.0,22000.0,21538.23737167165,461.7626283283481,0.0,0.10261391740629958,0.0,0.10261391740629958,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000025,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.24881512929019,26.157338198058074,0.30713529524024225,0.31301029524024226,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 04:45:00,2611,tou_full_base_cp20_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21048.931285825387,2160.0,16500.0,16488.237371671654,11.762628328346182,0.0,0.0026139174062991513,0.0,0.0026139174062991513,0.10000000000000042,0.0,0.10000000000000042,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000025,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.157338198058074,26.10223914711157,0.31301029524024226,0.31300735774024224,20397.0,1.1331666666666667,False,0,0,1
2025-07-28 05:00:00,2612,tou_full_base_cp20_mild_mpc_tes,mpc,22.0,18.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21024.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0026139174062991513,0.0,0.0026139174062991513,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000025,21038.1,0.0,0,,0.0,0.0,,0.0,0.5,26.10223914711157,26.045414051909066,0.31300735774024224,0.31285085406137214,20397.0,1.1331666666666667,False,0,0,1
2025-07-28 05:15:00,2613,tou_full_base_cp20_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20999.99365933553,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000025,21038.1,0.0,0,,0.0,0.0,,0.0,0.5,26.045414051909066,25.987033102502664,0.31285085406137214,0.3126944286343415,20397.0,1.1331666666666667,False,0,0,1
2025-07-28 05:30:00,2614,tou_full_base_cp20_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20977.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000025,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.987033102502664,25.885935343072045,0.3126944286343415,0.3125380814200243,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 05:45:00,2615,tou_full_base_cp20_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000025,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.885935343072045,25.783699035507638,0.3125380814200243,0.31238181237931434,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 06:00:00,2616,tou_full_base_cp20_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,51.9,51.9,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20934.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21038.1,0.0,3038.1,0.0,21090.000000000025,21038.1,0.0,0,,0.0,0.0,,0.0,0.5,25.783699035507638,25.680425874567863,0.31238181237931434,0.3122256214731247,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 06:15:00,2617,tou_full_base_cp20_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,51.9,51.9,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20915.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21038.1,0.0,3038.1,0.0,21090.000000000025,21038.1,0.0,0,,0.0,0.0,,0.0,0.5,25.680425874567863,25.576223885521003,0.3122256214731247,0.3120695086623882,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 06:30:00,2618,tou_full_base_cp20_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,51.9,51.9,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20897.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21038.1,0.0,3038.1,0.0,21090.000000000025,21038.1,0.0,0,,0.0,0.0,,0.0,0.5,25.576223885521003,25.471206950930117,0.3120695086623882,0.311913473908057,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 06:45:00,2619,tou_full_base_cp20_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,51.9,51.9,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20880.8051274853,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21038.1,0.0,3038.1,0.0,21090.000000000025,21038.1,0.0,0,,0.0,0.0,,0.0,0.5,25.471206950930117,25.365494312415922,0.311913473908057,0.311757517171103,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 07:00:00,2620,tou_full_base_cp20_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,171.3,171.3,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20865.877025565118,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20918.7,0.0,2918.7,0.0,21090.000000000025,20918.7,0.0,0,,0.0,0.0,,0.0,0.5,25.365494312415922,25.259210049530857,0.311757517171103,0.3116016384125175,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 07:15:00,2621,tou_full_base_cp20_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,171.3,171.3,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20852.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20918.7,0.0,2918.7,0.0,21090.000000000025,20918.7,0.0,0,,0.0,0.0,,0.0,0.5,25.259210049530857,25.152482537975516,0.3116016384125175,0.31144583759331124,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 07:30:00,2622,tou_full_base_cp20_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,171.3,171.3,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20840.884041955123,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20918.7,0.0,2918.7,0.0,21090.000000000025,20918.7,0.0,0,,0.0,0.0,,0.0,0.5,25.152482537975516,25.04544388947715,0.31144583759331124,0.3112901146745146,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 07:45:00,2623,tou_full_base_cp20_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,171.3,171.3,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20830.926184058113,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20918.7,0.0,2918.7,0.0,21090.000000000025,20918.7,0.0,0,,0.0,0.0,,0.0,0.5,25.04544388947715,24.93822937572838,0.3112901146745146,0.3111344696171774,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 08:00:00,2624,tou_full_base_cp20_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,383.64,383.64,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17616.36,0.0,0.0,383.64,21090.000000000025,20861.82,0.0,0,,0.0,0.0,,0.0,0.5,24.93822937572838,24.995976838852652,0.3111344696171774,0.3109789023823688,18000.0,1.0,False,0,0,0
2025-07-28 08:15:00,2625,tou_full_base_cp20_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,383.64,383.64,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17616.36,0.0,0.0,383.64,21090.000000000025,20861.82,0.0,0,,0.0,0.0,,0.0,0.5,24.995976838852652,25.052897965920497,0.3109789023823688,0.31082341293117766,18000.0,1.0,False,0,0,0
2025-07-28 08:30:00,2626,tou_full_base_cp20_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,383.64,383.64,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17616.36,0.0,0.0,383.64,21090.000000000025,20861.82,0.0,0,,0.0,0.0,,0.0,0.5,25.052897965920497,25.109139150790828,0.31082341293117766,0.3106680012247121,18000.0,1.0,False,0,0,0
2025-07-28 08:45:00,2627,tou_full_base_cp20_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,383.64,383.64,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17616.36,0.0,0.0,383.64,21090.000000000025,20861.82,0.0,0,,0.0,0.0,,0.0,0.5,25.109139150790828,25.164847504408325,0.3106680012247121,0.31051266722409976,18000.0,1.0,False,0,0,0
2025-07-28 09:00:00,2628,tou_full_base_cp20_mild_mpc_tes,mpc,19.0,15.0,18000.0,279.0,279.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17721.0,0.0,0.0,279.0,21090.000000000025,20861.82,0.0,0,,0.0,0.0,,0.0,0.5,25.164847504408325,25.220170237196026,0.31051266722409976,0.31035741089048774,18000.0,1.0,False,0,0,0
2025-07-28 09:15:00,2629,tou_full_base_cp20_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,279.0,279.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17721.0,0.0,0.0,279.0,21090.000000000025,20861.82,0.0,0,,0.0,0.0,,0.0,0.5,25.220170237196026,25.275254040952493,0.31035741089048774,0.3102022321850425,18000.0,1.0,False,0,0,0
2025-07-28 09:30:00,2630,tou_full_base_cp20_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,279.0,279.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17721.0,0.0,0.0,279.0,21090.000000000025,20861.82,0.0,0,,0.0,0.0,,0.0,0.5,25.275254040952493,25.33024447290077,0.3102022321850425,0.31004713106895,18000.0,1.0,False,0,0,0
2025-07-28 09:45:00,2631,tou_full_base_cp20_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,279.0,279.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17721.0,0.0,0.0,279.0,21090.000000000025,20883.18,0.0,0,,0.0,0.0,,0.0,0.5,25.33024447290077,25.385285344527095,0.31004713106895,0.3098921075034155,18000.0,1.0,False,0,0,0
2025-07-28 10:00:00,2632,tou_full_base_cp20_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,340.44,340.44,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17659.56,0.0,0.0,340.44,21090.000000000025,20883.18,0.0,0,,0.0,0.0,,0.0,0.5,25.385285344527095,25.440518117826873,0.3098921075034155,0.3097371614496638,18000.0,1.0,False,0,0,0
2025-07-28 10:15:00,2633,tou_full_base_cp20_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,340.44,340.44,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20830.926184058113,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17659.56,0.0,0.0,340.44,21090.000000000025,20883.18,0.0,0,,0.0,0.0,,0.0,0.5,25.440518117826873,25.496081311543637,0.3097371614496638,0.30958229286893896,18000.0,1.0,False,0,0,0
2025-07-28 10:30:00,2634,tou_full_base_cp20_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,340.44,340.44,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20840.884041955123,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17659.56,0.0,0.0,340.44,21090.000000000025,20883.18000000015,0.0,0,,0.0,0.0,,0.0,0.5,25.496081311543637,25.55210991994395,0.30958229286893896,0.3094275017225045,18000.0,1.0,False,0,0,0
2025-07-28 10:45:00,2635,tou_full_base_cp20_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,340.44,340.44,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20852.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17659.56,0.0,0.0,340.44,21090.000000000025,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.55210991994395,25.608734846617534,0.3094275017225045,0.30927278797164326,18000.0,1.0,False,0,0,0
2025-07-28 11:00:00,2636,tou_full_base_cp20_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,240.06,240.06,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,20865.877025565118,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17759.94,0.0,0.0,240.06,21090.000000000025,21089.999999999975,0.0,0,,0.0,0.0,,0.0,0.5,25.608734846617534,25.666082355727585,0.30927278797164326,0.30911815157765743,18000.0,1.0,False,0,0,0
2025-07-28 11:15:00,2637,tou_full_base_cp20_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,240.06,240.06,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,20880.8051274853,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17759.94,0.0,0.0,240.06,21090.000000000025,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.666082355727585,25.724273543061404,0.30911815157765743,0.3089635925018686,18000.0,1.0,False,0,0,0
2025-07-28 11:30:00,2638,tou_full_base_cp20_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,240.06,240.06,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,20897.271356994184,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17759.94,0.0,0.0,240.06,21090.000000000025,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.724273543061404,25.78342382914685,0.3089635925018686,0.3088091107056177,18000.0,1.0,False,0,0,0
2025-07-28 11:45:00,2639,tou_full_base_cp20_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,240.06,240.06,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,20915.20520316908,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17759.94,0.0,0.0,240.06,21090.000000000025,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.78342382914685,25.843642476605485,0.3088091107056177,0.30865470615026486,18000.0,1.0,False,0,0,0
2025-07-28 12:00:00,2640,tou_full_base_cp20_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,228.18,228.18,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20934.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20861.82,0.0,2861.82,0.0,21090.000000000025,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.843642476605485,25.740032133809535,0.30865470615026486,0.3085003787971897,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 12:15:00,2641,tou_full_base_cp20_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,228.18,228.18,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20861.82,0.0,2861.82,0.0,21090.000000000025,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.740032133809535,25.63861653179723,0.3085003787971897,0.30834612860779115,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 12:30:00,2642,tou_full_base_cp20_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,228.18,228.18,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20977.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20861.82,0.0,2861.82,0.0,21090.000000000025,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.63861653179723,25.53947861557683,0.30834612860779115,0.3081919555434873,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 12:45:00,2643,tou_full_base_cp20_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,228.18,228.18,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20999.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20861.82,0.0,2861.82,0.0,21090.000000000025,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.53947861557683,25.4426935529998,0.3081919555434873,0.30803785956571555,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 13:00:00,2644,tou_full_base_cp20_mild_mpc_tes,mpc,22.0,18.0,18000.0,206.82,206.82,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21024.0,2160.0,17807.186373276912,17807.186373276912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8094175624216778,6.951301190250166,2561.705483032891,2561.705483032891,20354.885483032893,0.0,2354.885483032891,0.0,21090.000000000025,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.4426935529998,25.3797745039646,0.30803785956571555,0.3078838406359327,20561.705483032893,1.142316971279605,False,0,0,1
2025-07-28 13:15:00,2645,tou_full_base_cp20_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,206.82,206.82,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21048.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20883.18,0.0,2883.18,0.0,21090.000000000025,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.3797745039646,25.28771102908491,0.3078838406359327,0.3077298987156148,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 13:30:00,2646,tou_full_base_cp20_mild_mpc_tes,mpc,22.703899405809462,18.703899405809462,18000.0,206.82,206.82,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21074.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20883.18,0.0,2883.18,0.0,21090.000000000025,21090.00000000037,0.0,0,,0.0,0.0,,0.0,0.5,25.28771102908491,25.19817708870399,0.3077298987156148,0.307576033766257,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 13:45:00,2647,tou_full_base_cp20_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,206.82,206.82,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21101.13815098903,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20883.18,0.0,2883.18,0.0,21090.000000000025,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.19817708870399,25.111213760626047,0.307576033766257,0.3074222457493739,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 14:00:00,2648,tou_full_base_cp20_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,678.42,678.42,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21128.19017251571,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20411.58,0.0,2411.58,0.0,21090.000000000025,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.111213760626047,25.026853040450316,0.3074222457493739,0.3072685346264992,21090.0,1.1716666666666666,False,0,0,1
