timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-01 00:00:00,0,tou_full_base_cp20_mild_rbc_tes,rbc,29.242640687119284,25.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21545.470129472586,2160.0,4330.0,0.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,0,4330.0,8000.0,0.54125,6.525211730311341,663.58,663.58,18663.58,0.0,663.58,0.0,18663.58,0.0,0.0,0,,0.0,0.0,,0.0,0.5,24.0,24.0,0.5,0.5,18663.58,1.0368655555555557,False,1,0,0
2025-07-01 00:15:00,1,tou_full_base_cp20_mild_rbc_tes,rbc,28.956074890600412,24.956074890600412,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21524.837392123227,2160.0,4330.0,0.0,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.54125,6.525211730311341,663.58,663.58,18663.58,0.0,663.58,0.0,18663.58,0.0,0.0,0,,0.0,0.0,,0.0,0.5,24.119489853865048,24.119489853865048,0.505625,0.505625,18663.58,1.0368655555555557,False,1,0,0
2025-07-01 00:30:00,2,tou_full_base_cp20_mild_rbc_tes,rbc,28.652568574052324,24.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21502.984937331767,2160.0,4330.0,0.0,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.54125,6.525211730311341,663.58,663.58,18663.58,0.0,663.58,0.0,18663.58,0.0,0.0,0,,0.0,0.0,,0.0,0.5,24.236695644696685,24.236695644696685,0.5112471875,0.5112471875,18663.58,1.0368655555555557,False,1,0,0
2025-07-01 00:45:00,3,tou_full_base_cp20_mild_rbc_tes,rbc,28.33342139811761,24.33342139811761,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21480.006340664466,2160.0,4330.0,0.0,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.54125,6.525211730311341,663.58,663.58,18663.58,0.0,663.58,0.0,18663.58,0.0,0.0,0,,0.0,0.0,,0.0,0.5,24.35153492992431,24.35153492992431,0.51686656390625,0.51686656390625,18663.58,1.0368655555555557,False,1,0,0
2025-07-01 01:00:00,4,tou_full_base_cp20_mild_rbc_tes,rbc,28.0,24.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.0,2160.0,4330.0,0.0,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.54125,6.525211730311341,663.58,663.58,18663.58,0.0,663.58,0.0,18663.58,0.0,0.0,0,,0.0,0.0,,0.0,0.5,24.463933041307897,24.463933041307897,0.5224831306242969,0.5224831306242969,18663.58,1.0368655555555557,False,1,0,0
2025-07-01 01:15:00,5,tou_full_base_cp20_mild_rbc_tes,rbc,27.65373214131401,23.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21431.06871417461,2160.0,4330.0,0.0,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.54125,6.525211730311341,663.58,663.58,18663.58,0.0,663.58,0.0,18663.58,0.0,0.0,0,,0.0,0.0,,0.0,0.5,24.57382341795054,24.57382341795054,0.5280968890589847,0.5280968890589847,18663.58,1.0368655555555557,False,1,0,0
2025-07-01 01:30:00,6,tou_full_base_cp20_mild_rbc_tes,rbc,27.296100594190538,23.296100594190538,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21405.31924278172,2160.0,4330.0,0.0,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.54125,6.525211730311341,663.58,663.58,18663.58,0.0,663.58,0.0,18663.58,0.0,0.0,0,,0.0,0.0,,0.0,0.5,24.68114790451946,24.68114790451946,0.5337078406144552,0.5337078406144552,18663.58,1.0368655555555557,False,1,0,0
2025-07-01 01:45:00,7,tou_full_base_cp20_mild_rbc_tes,rbc,26.92863679181897,22.92863679181897,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21378.861849010966,2160.0,4330.0,0.0,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.54125,6.525211730311341,663.58,663.58,18663.58,0.0,663.58,0.0,18663.58,0.0,0.0,0,,0.0,0.0,,0.0,0.5,24.785857013398857,24.785857013398857,0.5393159866941479,0.5393159866941479,18663.58,1.0368655555555557,False,1,0,0
2025-07-01 02:00:00,8,tou_full_base_cp20_mild_rbc_tes,rbc,26.552914270615126,22.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21351.809827484285,2160.0,4330.0,0.0,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.54125,6.525211730311341,663.58,663.58,18663.58,0.0,663.58,0.0,18663.58,0.0,0.0,0,,0.0,0.0,,0.0,0.5,24.887910149652473,24.887910149652473,0.5449213287008009,0.5449213287008009,18663.58,1.0368655555555557,False,1,0,0
2025-07-01 02:15:00,9,tou_full_base_cp20_mild_rbc_tes,rbc,26.170541932096768,22.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21324.279019110967,2160.0,4330.0,0.0,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.54125,6.525211730311341,663.58,663.58,18663.58,0.0,663.58,0.0,18663.58,0.0,0.0,0,,0.0,0.0,,0.0,0.5,24.987275797832886,24.987275797832886,0.5505238680364505,0.5505238680364505,18663.58,1.0368655555555557,False,1,0,0
2025-07-01 02:30:00,10,tou_full_base_cp20_mild_rbc_tes,rbc,25.78315715332031,21.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21296.387315039065,2160.0,4330.0,0.0,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.54125,6.525211730311341,663.58,663.58,18663.58,0.0,663.58,0.0,18663.58,0.0,0.0,0,,0.0,0.0,,0.0,0.5,25.08393166983812,25.08393166983812,0.5561236061024323,0.5561236061024323,18663.58,1.0368655555555557,False,1,0,0
2025-07-01 02:45:00,11,tou_full_base_cp20_mild_rbc_tes,rbc,25.392418775380857,21.392418775380857,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21268.254151827423,2160.0,4330.0,0.0,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.54125,6.525211730311341,663.58,663.58,18663.58,0.0,663.58,0.0,18663.58,0.0,0.0,0,,0.0,0.0,,0.0,0.5,25.177864813182705,25.177864813182705,0.561720544299381,0.561720544299381,18663.58,1.0368655555555557,False,1,0,0
2025-07-01 03:00:00,12,tou_full_base_cp20_mild_rbc_tes,rbc,25.0,21.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21240.0,2160.0,4330.0,0.0,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.54125,6.525211730311341,663.58,663.58,18663.58,0.0,663.58,0.0,18663.58,0.0,0.0,0,,0.0,0.0,,0.0,0.5,25.26907167922007,25.26907167922007,0.5673146840272313,0.5673146840272313,18663.58,1.0368655555555557,False,1,0,0
2025-07-01 03:15:00,13,tou_full_base_cp20_mild_rbc_tes,rbc,24.607581224619143,20.607581224619143,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21211.745848172577,2160.0,4330.0,0.0,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.54125,6.525211730311341,663.58,663.58,18663.58,0.0,663.58,0.0,18663.58,0.0,0.0,0,,0.0,0.0,,0.0,0.5,25.357558151024456,25.357558151024456,0.5729060266852176,0.5729060266852176,18663.58,1.0368655555555557,False,1,0,0
2025-07-01 03:30:00,14,tou_full_base_cp20_mild_rbc_tes,rbc,24.21684284667969,20.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21183.612684960935,2160.0,4330.0,0.0,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.54125,6.525211730311341,663.58,663.58,18663.58,0.0,663.58,0.0,18663.58,0.0,0.0,0,,0.0,0.0,,0.0,0.5,25.443339530813425,25.443339530813425,0.578494573671875,0.578494573671875,18663.58,1.0368655555555557,False,1,0,0
2025-07-01 03:45:00,15,tou_full_base_cp20_mild_rbc_tes,rbc,23.829458067903232,19.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21155.720980889033,2160.0,4330.0,0.0,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.54125,6.525211730311341,663.58,663.58,18663.58,0.0,663.58,0.0,18663.58,0.0,0.0,0,,0.0,0.0,,0.0,0.5,25.526440486965175,25.526440486965175,0.584080326385039,0.584080326385039,18663.58,1.0368655555555557,False,1,0,0
2025-07-01 04:00:00,16,tou_full_base_cp20_mild_rbc_tes,rbc,23.447085729384874,19.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21128.19017251571,2160.0,4330.0,0.0,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.54125,6.525211730311341,663.58,663.58,18663.58,0.0,663.58,0.0,18663.58,0.0,0.0,0,,0.0,0.0,,0.0,0.5,25.606894960857954,25.606894960857954,0.5896632862218465,0.5896632862218465,18663.58,1.0368655555555557,False,1,0,0
2025-07-01 04:15:00,17,tou_full_base_cp20_mild_rbc_tes,rbc,23.07136320818103,19.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21101.13815098903,2160.0,4330.0,0.0,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.54125,6.525211730311341,663.58,663.58,18663.58,0.0,663.58,0.0,18663.58,0.0,0.0,0,,0.0,0.0,,0.0,0.5,25.684746033930917,25.684746033930917,0.5952434545787356,0.5952434545787356,18663.58,1.0368655555555557,False,1,0,0
2025-07-01 04:30:00,18,tou_full_base_cp20_mild_rbc_tes,rbc,22.70389940580946,18.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21074.68075721828,2160.0,4330.0,0.0,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.54125,6.525211730311341,663.58,663.58,18663.58,0.0,663.58,0.0,18663.58,0.0,0.0,0,,0.0,0.0,,0.0,0.5,25.760045755536073,25.760045755536073,0.6008208328514463,0.6008208328514463,18663.58,1.0368655555555557,False,1,0,0
2025-07-01 04:45:00,19,tou_full_base_cp20_mild_rbc_tes,rbc,22.34626785868599,18.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21048.931285825387,2160.0,4330.0,0.0,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.54125,6.525211730311341,663.58,663.58,18663.58,0.0,663.58,0.0,18663.58,0.0,0.0,0,,0.0,0.0,,0.0,0.5,25.832854932318863,25.832854932318863,0.6063954224350205,0.6063954224350205,18663.58,1.0368655555555557,False,1,0,0
2025-07-01 05:00:00,20,tou_full_base_cp20_mild_rbc_tes,rbc,22.0,18.0,18000.0,40.8,40.8,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21024.0,2160.0,4330.0,0.0,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.54125,6.525211730311341,663.58,663.58,18622.780000000002,0.0,622.7800000000001,0.0,18663.58,0.0,0.0,0,,0.0,0.0,,0.0,0.5,25.903242880029676,25.903242880029676,0.611967224723803,0.611967224723803,18663.58,1.0368655555555557,False,1,0,0
2025-07-01 05:15:00,21,tou_full_base_cp20_mild_rbc_tes,rbc,21.666578601882385,17.666578601882385,18000.0,40.8,40.8,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20999.99365933553,2160.0,4330.0,0.0,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.54125,6.525211730311341,663.58,663.58,18622.780000000002,0.0,622.7800000000001,0.0,18663.58,0.0,0.0,0,,0.0,0.0,,0.0,0.5,25.97128713882951,25.97128713882951,0.6175362411114411,0.6175362411114411,18663.58,1.0368655555555557,False,1,0,0
2025-07-01 05:30:00,22,tou_full_base_cp20_mild_rbc_tes,rbc,21.347431425947676,17.347431425947676,18000.0,40.8,40.8,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20977.01506266823,2160.0,4330.0,0.0,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.54125,6.525211730311341,663.58,663.58,18622.780000000002,0.0,622.7800000000001,0.0,18663.58,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.037073153309183,26.037073153309183,0.6231024729908854,0.6231024729908854,18663.58,1.0368655555555557,False,1,0,0
2025-07-01 05:45:00,23,tou_full_base_cp20_mild_rbc_tes,rbc,21.043925109399588,17.043925109399588,18000.0,40.8,40.8,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20955.16260787677,2160.0,4330.0,0.0,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.54125,6.525211730311341,663.58,663.58,18622.780000000002,0.0,622.7800000000001,0.0,18663.58,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.100693918592775,26.100693918592775,0.62866592175439,0.62866592175439,18663.58,1.0368655555555557,False,1,0,0
2025-07-01 06:00:00,24,tou_full_base_cp20_mild_rbc_tes,rbc,20.757359312880716,16.757359312880716,18000.0,247.38,247.38,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20934.52987052741,2160.0,4330.0,0.0,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.54125,6.525211730311341,663.58,663.58,18416.2,0.0,416.20000000000005,0.0,18663.58,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.16224959404106,26.16224959404106,0.6342265887935128,0.6342265887935128,18663.58,1.0368655555555557,False,1,0,0
2025-07-01 06:15:00,25,tou_full_base_cp20_mild_rbc_tes,rbc,20.488961155126134,16.488961155126134,18000.0,247.38,247.38,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20915.20520316908,2160.0,4330.0,0.0,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.54125,6.525211730311341,663.58,663.58,18416.2,0.0,416.20000000000005,0.0,18663.58,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.221847086209536,26.221847086209536,0.639784475499116,0.639784475499116,18663.58,1.0368655555555557,False,1,0,0
2025-07-01 06:30:00,26,tou_full_base_cp20_mild_rbc_tes,rbc,20.239879958252587,16.239879958252587,18000.0,247.38,247.38,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20897.271356994184,2160.0,4330.0,0.0,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.54125,6.525211730311341,663.58,663.58,18416.2,0.0,416.20000000000005,0.0,18663.58,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.279599602847192,26.279599602847192,0.6453395832613664,0.6453395832613664,18663.58,1.0368655555555557,False,1,0,0
2025-07-01 06:45:00,27,tou_full_base_cp20_mild_rbc_tes,rbc,20.01118232618473,16.01118232618473,18000.0,247.38,247.38,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20880.8051274853,2160.0,4330.0,0.0,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.54125,6.525211730311341,663.58,663.58,18416.2,0.0,416.20000000000005,0.0,18663.58,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.335626179846347,26.335626179846347,0.6508919134697357,0.6508919134697357,18663.58,1.0368655555555557,False,1,0,0
2025-07-01 07:00:00,28,tou_full_base_cp20_mild_rbc_tes,rbc,19.803847577293368,15.803847577293368,18000.0,761.76,761.76,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20865.877025565118,2160.0,4330.0,0.0,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.54125,6.525211730311341,663.58,663.58,17901.820000000003,0.0,0.0,98.17999999999995,18663.58,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.3900511831695,26.3900511831695,0.6564414675130009,0.6564414675130009,18663.58,1.0368655555555557,False,1,0,0
2025-07-01 07:15:00,29,tou_full_base_cp20_mild_rbc_tes,rbc,19.61876355080387,15.61876355080387,18000.0,761.76,761.76,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20852.550975657876,2160.0,4330.0,0.0,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.54125,6.525211730311341,663.58,663.58,17901.820000000003,0.0,0.0,98.17999999999995,18663.58,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.443003787886447,26.443003787886447,0.6619882467792444,0.6619882467792444,18663.58,1.0368655555555557,False,1,0,0
2025-07-01 07:30:00,30,tou_full_base_cp20_mild_rbc_tes,rbc,19.45672280493228,15.45672280493228,18000.0,761.76,761.76,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20840.884041955123,2160.0,6453.903899998401,6003.903899998401,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.8067379874998002,6.930799075469481,931.1918913997986,931.1918913997986,18169.4318913998,0.0,169.4318913997986,0.0,18663.58,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.494617436552854,26.494617436552854,0.6675322526558548,0.6675322526558548,18931.191891399798,1.0517328828555443,False,1,0,0
2025-07-01 07:45:00,31,tou_full_base_cp20_mild_rbc_tes,rbc,19.318419223029366,15.318419223029366,18000.0,761.76,761.76,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20830.926184058113,2160.0,7063.814417272106,6613.814417272106,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.8829768021590132,7.007470037530515,1008.0406165762853,1008.0406165762853,18246.28061657629,0.0,246.2806165762853,0.0,18663.58,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6730734865295269,0.6730734865295269,19008.040616576287,1.0560022564764604,False,1,0,0
2025-07-01 08:00:00,32,tou_full_base_cp20_mild_rbc_tes,rbc,19.20444504226559,15.20444504226559,18000.0,1310.64,1310.64,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20822.72004304312,2160.0,6528.3337816993035,6528.3337816993035,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,0,4330.0,8000.0,0.8160417227124129,6.94082672165119,940.5700564941122,940.5700564941122,17629.93005649411,0.0,0.0,370.06994350588786,18663.58,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6786119497862622,0.6786119497862622,18940.57005649411,1.0522538920274507,False,1,0,0
2025-07-01 08:15:00,33,tou_full_base_cp20_mild_rbc_tes,rbc,19.115288317580617,15.115288317580617,18000.0,1310.64,1310.64,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,6011.466238185665,6011.466238185665,0.0,450.0,0.0,0.1,-0.1,0.0,0.1,0.1,0.1,0,4330.0,8000.0,0.7514332797732082,6.866756886227776,875.4447460113938,875.4447460113938,17564.804746011396,0.0,0.0,435.1952539886063,18663.58,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6782726438113691,0.6782726438113691,18875.444746011395,1.0486358192228553,False,1,0,0
2025-07-01 08:30:00,34,tou_full_base_cp20_mild_rbc_tes,rbc,19.051330831757138,15.051330831757138,18000.0,1310.64,1310.64,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,5963.498123817855,5963.498123817855,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7454372654772319,6.859320089755963,869.4007636010498,869.4007636010498,17558.76076360105,0.0,0.0,441.2392363989503,18663.58,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.671140029228594,0.671140029228594,18869.40076360105,1.0483000424222806,False,1,0,0
2025-07-01 08:45:00,35,tou_full_base_cp20_mild_rbc_tes,rbc,19.01284646056838,15.01284646056838,18000.0,1310.64,1310.64,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,5934.634845426263,5934.634845426263,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7418293556782829,6.854795198673422,865.7639905237091,865.7639905237091,17555.12399052371,0.0,0.0,444.87600947629096,18663.58,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6640109809531102,0.6640109809531102,18865.76399052371,1.0480979994735393,False,1,0,0
2025-07-01 09:00:00,36,tou_full_base_cp20_mild_rbc_tes,rbc,19.0,15.0,18000.0,2125.5,2125.5,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.0,2160.0,5924.999999999887,5924.999999999887,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7406249999999859,6.853276270892354,864.5499999999857,864.5499999999857,16739.049999999985,0.0,0.0,1260.9500000000144,18663.58,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6568854972017641,0.6568854972017641,18864.549999999985,1.0480305555555547,False,1,0,0
2025-07-01 09:15:00,37,tou_full_base_cp20_mild_rbc_tes,rbc,19.01284646056838,15.01284646056838,18000.0,2125.5,2125.5,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,5934.634845426263,5934.634845426263,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7418293556782829,6.854795198673422,865.7639905237091,865.7639905237091,16740.26399052371,0.0,0.0,1259.7360094762907,18663.58,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6497635761922937,0.6497635761922937,18865.76399052371,1.0480979994735393,False,1,0,0
2025-07-01 09:30:00,38,tou_full_base_cp20_mild_rbc_tes,rbc,19.051330831757138,15.051330831757138,18000.0,2125.5,2125.5,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,5963.498123817855,5963.498123817855,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7454372654772319,6.859320089755963,869.4007636010498,869.4007636010498,16743.90076360105,0.0,0.0,1256.0992363989503,18663.58,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6426452161433281,0.6426452161433281,18869.40076360105,1.0483000424222806,False,1,0,0
2025-07-01 09:45:00,39,tou_full_base_cp20_mild_rbc_tes,rbc,19.115288317580617,15.115288317580617,18000.0,2125.5,2125.5,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,6011.466238185665,6011.466238185665,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7514332797732082,6.866756886227776,875.4447460113938,875.4447460113938,16749.944746011395,0.0,0.0,1250.0552539886062,18663.58,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.635530415274387,0.635530415274387,18875.444746011395,1.0486358192228553,False,1,0,0
2025-07-01 10:00:00,40,tou_full_base_cp20_mild_rbc_tes,rbc,19.20444504226559,15.20444504226559,18000.0,2317.68,2317.68,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20822.72004304312,2160.0,6078.3337816993035,6078.3337816993035,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7597917227124129,6.876954069254403,883.8700564941122,883.8700564941122,16566.190056494113,0.0,0.0,1433.8099435058875,18663.58,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6284191718058804,0.6284191718058804,18883.870056494114,1.0491038920274507,False,1,0,0
2025-07-01 10:15:00,41,tou_full_base_cp20_mild_rbc_tes,rbc,19.318419223029366,15.318419223029366,18000.0,2317.68,2317.68,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20830.926184058113,2160.0,6163.814417272106,6163.814417272106,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7704768021590133,6.88971001658801,894.6406165762853,894.6406165762853,16576.960616576285,0.0,0.0,1423.0393834237145,18663.58,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.621311483959108,0.621311483959108,18894.640616576286,1.0497022564764602,False,1,0,0
2025-07-01 10:30:00,42,tou_full_base_cp20_mild_rbc_tes,rbc,19.45672280493228,15.45672280493228,18000.0,2317.68,2317.68,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20840.884041955123,2160.0,6267.542103699259,6267.542103699259,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7834427629624074,6.904782361419602,907.7103050661067,907.7103050661067,16590.030305066106,0.0,0.0,1409.9696949338932,18663.58,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6142073499562589,0.6142073499562589,18907.710305066106,1.0504283502814504,False,1,0,0
2025-07-01 10:45:00,43,tou_full_base_cp20_mild_rbc_tes,rbc,19.61876355080387,15.61876355080387,18000.0,2317.68,2317.68,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20852.550975657876,2160.0,6389.07266310276,6389.07266310276,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.798634082887845,6.92189857283608,923.0231555509478,923.0231555509478,16605.34315555095,0.0,0.0,1394.6568444490522,18663.58,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6071067680204113,0.6071067680204113,18923.02315555095,1.051279064197275,False,1,0,0
2025-07-01 11:00:00,44,tou_full_base_cp20_mild_rbc_tes,rbc,19.803847577293368,15.803847577293368,18000.0,2813.16,2813.16,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,20865.877025565118,2160.0,6977.885682969998,6977.885682969998,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0.1,0.1,0,4330.0,8000.0,0.8722357103712498,6.997383219182063,997.2135960542198,997.2135960542198,16184.053596054218,0.0,0.0,1815.94640394578,18663.58,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6000097363755316,0.6000097363755316,18997.21359605422,1.0554007553363454,False,1,0,0
2025-07-01 11:15:00,45,tou_full_base_cp20_mild_rbc_tes,rbc,20.01118232618473,16.01118232618473,18000.0,2813.16,2813.16,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,20880.8051274853,2160.0,7133.386744638416,7133.386744638416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.891673343079802,7.0154794764881725,1016.8067298244404,1016.8067298244404,16203.646729824439,0.0,0.0,1796.3532701755594,18663.58,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5997097315073439,0.5997097315073439,19016.80672982444,1.0564892627680245,False,1,0,0
2025-07-01 11:30:00,46,tou_full_base_cp20_mild_rbc_tes,rbc,20.239879958252587,16.239879958252587,18000.0,2813.16,2813.16,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,20897.271356994184,2160.0,7304.909968689326,7304.909968689326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9131137460861658,7.034648237582742,1038.418656054855,1038.418656054855,16225.258656054855,0.0,0.0,1774.7413439451448,18663.58,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5994098766415902,0.5994098766415902,19038.418656054855,1.0576899253363807,False,1,0,0
2025-07-01 11:45:00,47,tou_full_base_cp20_mild_rbc_tes,rbc,20.488961155126134,16.488961155126134,18000.0,2813.16,2813.16,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,20915.20520316908,2160.0,7491.720866344546,7491.720866344546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9364651082930683,7.054637872873405,1061.9568291594128,1061.9568291594128,16248.796829159412,0.0,0.0,1751.203170840587,18663.58,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5991101717032694,0.5991101717032694,19061.95682915941,1.0589976016199674,False,1,0,0
2025-07-01 12:00:00,48,tou_full_base_cp20_mild_rbc_tes,rbc,20.757359312880716,16.757359312880716,18000.0,3432.96,3432.96,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20934.52987052741,2160.0,8143.0194846606055,7693.0194846606055,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,1,8000.0,14000.0,0.581644248904329,6.142394671157174,1325.707630429181,1325.707630429181,15892.747630429181,0.0,0.0,2107.2523695708187,18663.58,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5988106166174179,0.5988106166174179,19325.70763042918,1.0736504239127322,False,0,1,0
2025-07-01 12:15:00,49,tou_full_base_cp20_mild_rbc_tes,rbc,21.043925109399588,17.043925109399588,18000.0,3432.96,3432.96,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20955.16260787677,2160.0,8357.943832049588,7907.943832049588,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.596995988003542,6.169488099667318,1354.7224173266952,1354.7224173266952,15921.762417326696,0.0,0.0,2078.237582673305,18663.58,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6043862113091092,0.6043862113091092,19354.722417326695,1.0752623565181498,False,0,1,0
2025-07-01 12:30:00,50,tou_full_base_cp20_mild_rbc_tes,rbc,21.347431425947676,17.347431425947676,18000.0,3432.96,3432.96,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20977.01506266823,2160.0,8585.573569461012,8135.573569461012,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.6132552549615009,6.1969457571544995,1385.4524318772346,1385.4524318772346,15952.492431877236,0.0,0.0,2047.5075681227654,18663.58,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6099590182034547,0.6099590182034547,19385.452431877235,1.0769695795487353,False,0,1,0
2025-07-01 12:45:00,51,tou_full_base_cp20_mild_rbc_tes,rbc,21.666578601882385,17.666578601882385,18000.0,3432.96,3432.96,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20999.99365933553,2160.0,8824.933951411853,8374.933951411853,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.6303524251008467,6.224534536752158,1417.7660834405995,1417.7660834405995,15984.806083440599,0.0,0.0,2015.1939165594006,18663.58,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6155290386943529,0.6155290386943529,19417.766083440598,1.0787647824133666,False,0,1,0
2025-07-01 13:00:00,52,tou_full_base_cp20_mild_rbc_tes,rbc,22.0,18.0,18000.0,2821.08,2821.08,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21024.0,2160.0,9075.00000000021,8625.00000000021,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.6482142857143006,6.25204526274094,1451.5250000000267,1451.5250000000267,16630.44500000003,0.0,0.0,1369.5549999999732,18663.58,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6210962741750058,0.6210962741750058,19451.525000000027,1.0806402777777793,False,0,1,0
2025-07-01 13:15:00,53,tou_full_base_cp20_mild_rbc_tes,rbc,22.34626785868599,18.34626785868599,18000.0,2821.08,2821.08,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21048.931285825387,2160.0,9334.700894014468,8884.700894014468,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.666764349572462,6.279293330553553,1486.5846206919534,1486.5846206919534,16665.50462069195,0.0,0.0,1334.4953793080465,18663.58,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6266607260379183,0.6266607260379183,19486.584620691952,1.0825880344828862,False,0,1,0
2025-07-01 13:30:00,54,tou_full_base_cp20_mild_rbc_tes,rbc,22.703899405809462,18.703899405809462,18000.0,2821.08,2821.08,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21074.68075721828,2160.0,9602.924554357374,9152.924554357374,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.6859231824540981,6.3061185005265665,1522.7948148382434,1522.7948148382434,16701.71481483824,0.0,0.0,1298.2851851617565,18663.58,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6322223956748994,0.6322223956748994,19522.794814838242,1.0845997119354578,False,0,1,0
2025-07-01 13:45:00,55,tou_full_base_cp20_mild_rbc_tes,rbc,23.07136320818103,19.07136320818103,18000.0,2821.08,2821.08,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21101.13815098903,2160.0,9878.522406135662,9428.522406135662,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7056087432954045,6.332384027385398,1560.0005248283153,1560.0005248283153,16738.920524828318,0.0,0.0,1261.0794751716846,18663.58,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.637781284477062,0.637781284477062,19560.000524828316,1.0866666958237954,False,0,1,0
2025-07-01 14:00:00,56,tou_full_base_cp20_mild_rbc_tes,rbc,23.447085729384874,19.447085729384874,18000.0,1777.74,1777.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21128.19017251571,2160.0,10160.314297038754,9710.314297038754,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7257367355027682,6.357975298816996,1598.042430100231,1598.042430100231,17820.30243010023,0.0,0.0,179.69756989976895,18663.58,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6433373938348235,0.6433373938348235,19598.04243010023,1.0887801350055684,False,0,1,0
2025-07-01 14:15:00,57,tou_full_base_cp20_mild_rbc_tes,rbc,23.829458067903232,19.829458067903232,18000.0,1777.74,1777.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21155.720980889033,2160.0,10447.093550927617,9997.093550927617,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7462209679234012,6.382798139096146,1636.7576293752268,1636.7576293752268,17859.017629375227,0.0,0.0,140.98237062477324,18663.58,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.648890725137906,0.648890725137906,19636.757629375228,1.0909309794097348,False,0,1,0
2025-07-01 14:30:00,58,tou_full_base_cp20_mild_rbc_tes,rbc,24.21684284667969,20.21684284667969,18000.0,1777.74,1777.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21183.612684960935,2160.0,10737.632135009992,10287.632135009992,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7669737239292851,6.4067769114603035,1675.9803382263472,1675.9803382263472,17898.240338226347,0.0,0.0,101.75966177365285,18663.58,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6544412797753371,0.6544412797753371,19675.98033822635,1.0931100187903526,False,0,1,0
2025-07-01 14:45:00,59,tou_full_base_cp20_mild_rbc_tes,rbc,24.607581224619143,20.607581224619143,18000.0,1777.74,1777.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21211.745848172577,2160.0,11030.685918464402,10580.685918464402,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7879061370331716,6.429852528839116,1715.542598992694,1715.542598992694,17937.802598992694,0.0,0.0,62.1974010073061,18663.58,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6599890591354494,0.6599890591354494,19715.542598992695,1.095307922166261,False,0,1,0
2025-07-01 15:00:00,60,tou_full_base_cp20_mild_rbc_tes,rbc,25.0,21.0,18000.0,1420.5,1420.5,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21240.0,2160.0,10875.000000000058,10875.000000000058,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,1,8000.0,14000.0,0.7767857142857184,6.404122193595883,1698.1250000000075,1698.1250000000075,18277.625000000007,0.0,277.6250000000075,0.0,18663.58,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6655340646058816,0.6655340646058816,19698.125000000007,1.0943402777777782,False,0,1,0
2025-07-01 15:15:00,61,tou_full_base_cp20_mild_rbc_tes,rbc,25.392418775380857,21.392418775380857,18000.0,1420.5,1420.5,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21268.254151827423,2160.0,11169.314081535713,11169.314081535713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7978081486811224,6.427060169068879,1737.8574010073207,1737.8574010073207,18317.35740100732,0.0,317.35740100732073,0.0,18663.58,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6652012975735787,0.6652012975735787,19737.85740100732,1.0965476333892956,False,0,1,0
2025-07-01 15:30:00,62,tou_full_base_cp20_mild_rbc_tes,rbc,25.78315715332031,21.78315715332031,18000.0,1420.5,1420.5,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21296.387315039065,2160.0,11462.367864990125,11462.367864990125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8187405617850089,6.448880988270352,1777.4196617736677,1777.4196617736677,18356.919661773667,0.0,356.9196617736677,0.0,18663.58,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.664868696924792,0.664868696924792,19777.419661773667,1.0987455367652037,False,0,1,0
2025-07-01 15:45:00,63,tou_full_base_cp20_mild_rbc_tes,rbc,26.170541932096768,22.170541932096768,18000.0,1420.5,1420.5,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21324.279019110967,2160.0,11752.9064490725,11752.9064490725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8394933177908929,6.469576312386892,1816.642370624788,1816.642370624788,18396.142370624788,0.0,396.1423706247881,0.0,18663.58,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6645362625763297,0.6645362625763297,19816.642370624788,1.1009245761458215,False,0,1,0
2025-07-01 16:00:00,64,tou_full_base_cp20_mild_rbc_tes,rbc,26.552914270615126,22.552914270615126,18000.0,834.66,834.66,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21351.809827484285,2160.0,12039.68570296136,12039.68570296136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8599775502115258,6.489145757284769,1855.3575698997836,1855.3575698997836,19020.697569899785,0.0,1020.6975698997836,0.0,19020.697569899785,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6642039944450415,0.6642039944450415,19855.357569899785,1.103075420549988,False,0,1,0
2025-07-01 16:15:00,65,tou_full_base_cp20_mild_rbc_tes,rbc,26.92863679181897,22.92863679181897,18000.0,834.66,834.66,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21378.861849010966,2160.0,12321.477593864454,12321.477593864454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8801055424188896,6.507595336027599,1893.3994751716994,1893.3994751716994,19058.7394751717,0.0,1058.7394751716993,0.0,19058.7394751717,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6638718924478191,0.6638718924478191,19893.3994751717,1.1051888597317612,False,0,1,0
2025-07-01 16:30:00,66,tou_full_base_cp20_mild_rbc_tes,rbc,27.296100594190538,23.296100594190538,18000.0,834.66,834.66,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21405.31924278172,2160.0,12597.07544564274,12597.07544564274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8997911032601957,6.524936088673766,1930.6051851617713,1930.6051851617713,19095.94518516177,0.0,1095.9451851617714,0.0,19095.94518516177,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6635399565015953,0.6635399565015953,19930.60518516177,1.1072558436200983,False,0,1,0
2025-07-01 16:45:00,67,tou_full_base_cp20_mild_rbc_tes,rbc,27.65373214131401,23.65373214131401,18000.0,834.66,834.66,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21431.06871417461,2160.0,12865.299105985649,12865.299105985649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9189499361418321,6.541182889525577,1966.8153793080614,1966.8153793080614,19132.15537930806,0.0,1132.1553793080616,0.0,19132.15537930806,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6632081865233445,0.6632081865233445,19966.81537930806,1.10926752107267,False,0,1,0
2025-07-01 17:00:00,68,tou_full_base_cp20_mild_rbc_tes,rbc,28.0,24.0,18000.0,358.26,358.26,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21456.0,2160.0,12674.999999999907,12674.999999999907,0.0,450.0,0.0,0.1,-0.1,0.0,0.1,0.1,0.1,1,8000.0,14000.0,0.9053571428571362,6.517631027523163,1944.7249999999883,1944.7249999999883,19586.46499999999,0.0,1586.4649999999883,0.0,19586.46499999999,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6628765824300829,0.6628765824300829,19944.724999999988,1.1080402777777771,False,0,1,0
2025-07-01 17:15:00,69,tou_full_base_cp20_mild_rbc_tes,rbc,28.333421398117615,24.333421398117615,18000.0,358.26,358.26,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21480.006340664466,2160.0,12925.066048588262,12925.066048588262,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9232190034705902,6.5328133023517125,1978.4839165594149,1978.4839165594149,19620.22391655942,0.0,1620.2239165594149,0.0,19620.22391655942,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6557516658779984,0.6557516658779984,19978.483916559417,1.1099157731421898,False,0,1,0
2025-07-01 17:30:00,70,tou_full_base_cp20_mild_rbc_tes,rbc,28.652568574052324,24.652568574052324,18000.0,358.26,358.26,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21502.984937331767,2160.0,13164.426430539104,13164.426430539104,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.940316173609936,6.546868088183046,2010.7975681227804,2010.7975681227804,19652.53756812278,0.0,1652.5375681227804,0.0,19652.53756812278,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.64863031178419,0.64863031178419,20010.79756812278,1.1117109760068211,False,0,1,0
2025-07-01 17:45:00,71,tou_full_base_cp20_mild_rbc_tes,rbc,28.956074890600412,24.956074890600412,18000.0,358.26,358.26,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21524.837392123227,2160.0,13392.056167950528,13392.056167950528,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9565754405678949,6.559821322822408,2041.5275826733196,2041.5275826733196,19683.26758267332,0.0,1683.2675826733196,0.0,19683.26758267332,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6415125183674284,0.6415125183674284,20041.52758267332,1.1134181990374066,False,0,1,0
2025-07-01 18:00:00,72,tou_full_base_cp20_mild_rbc_tes,rbc,29.242640687119284,25.242640687119284,18000.0,81.48,81.48,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21545.470129472586,2160.0,13606.98051533951,13606.98051533951,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9719271796671078,6.571698659882949,2070.542369570833,2070.542369570833,19989.062369570835,0.0,1989.0623695708332,0.0,19989.062369570835,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6343982838473752,0.6343982838473752,20070.542369570834,1.1150301316428242,False,0,1,0
2025-07-01 18:15:00,73,tou_full_base_cp20_mild_rbc_tes,rbc,29.511038844873866,25.511038844873866,18000.0,81.48,81.48,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21564.794796830916,2160.0,14000.0,13808.27913365557,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6363636363636364,6.724303554274736,2082.0,2082.0,20000.52,0.0,2000.52,0.0,20000.52,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.627287606444582,0.627287606444582,20082.0,1.1156666666666666,False,0,0,1
2025-07-01 18:30:00,74,tou_full_base_cp20_mild_rbc_tes,rbc,29.760120041747413,25.760120041747413,18000.0,81.48,81.48,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21582.728643005812,2160.0,14000.0,13995.09003131079,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6363636363636364,6.724303554274736,2082.0,2082.0,20000.52,0.0,2000.52,0.0,20000.52,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6201804843804902,0.6201804843804902,20082.0,1.1156666666666666,False,0,0,1
2025-07-01 18:45:00,75,tou_full_base_cp20_mild_rbc_tes,rbc,29.98881767381527,25.98881767381527,18000.0,81.48,81.48,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21599.194872514698,2160.0,14166.6132553617,14166.6132553617,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6439369661528046,6.736404465136002,2102.9932701755743,2102.9932701755743,20021.513270175576,0.0,2021.5132701755742,0.0,20021.513270175576,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6130769158774305,0.6130769158774305,20102.993270175575,1.1168329594541986,False,0,0,1
2025-07-01 19:00:00,76,tou_full_base_cp20_mild_rbc_tes,rbc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21614.12297443488,2160.0,14322.114317030117,14322.114317030117,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6510051962286416,6.747482359448801,2122.5864039457947,2122.5864039457947,20122.586403945796,0.0,2122.5864039457947,0.0,20122.586403945796,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6059768991586223,0.6059768991586223,20122.586403945796,1.1179214668858775,False,0,0,1
2025-07-01 19:15:00,77,tou_full_base_cp20_mild_rbc_tes,rbc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21627.44902434212,2160.0,14460.927336897355,14460.927336897355,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6573148789498798,6.757200039057532,2140.076844449067,2140.076844449067,20140.076844449068,0.0,2140.076844449067,0.0,20140.076844449068,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5988804324481735,0.5988804324481735,20140.076844449068,1.1188931580249482,False,0,0,1
2025-07-01 19:30:00,78,tou_full_base_cp20_mild_rbc_tes,rbc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21639.115958044873,2160.0,14582.457896300855,14582.457896300855,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6628389952864026,6.765578368763616,2155.389694933908,2155.389694933908,20155.389694933907,0.0,2155.389694933908,0.0,20155.389694933907,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5917875139710799,0.5917875139710799,20155.389694933907,1.1197438719407726,False,0,0,1
2025-07-01 19:45:00,79,tou_full_base_cp20_mild_rbc_tes,rbc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21649.073815941883,2160.0,14686.18558272801,14686.18558272801,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6675538901240005,6.772635768505998,2168.4593834237294,2168.4593834237294,20168.45938342373,0.0,2168.4593834237294,0.0,20168.45938342373,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5846981419532249,0.5846981419532249,20168.45938342373,1.1204699657457629,False,0,0,1
2025-07-01 20:00:00,80,tou_full_base_cp20_mild_rbc_tes,rbc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21657.279956956878,2160.0,14771.666218300812,14771.666218300812,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6714393735591279,6.778388055065197,2179.229943505902,2179.229943505902,20179.229943505903,0.0,2179.229943505902,0.0,20179.229943505903,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5776123146213789,0.5776123146213789,20179.229943505903,1.1210683301947724,False,0,0,1
2025-07-01 20:15:00,81,tou_full_base_cp20_mild_rbc_tes,rbc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21663.699241134196,2160.0,14838.53376181445,14838.53376181445,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6744788073552023,6.7828483188839925,2187.6552539886206,2187.6552539886206,20187.65525398862,0.0,2187.6552539886206,0.0,20187.65525398862,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5705300302031987,0.5705300302031987,20187.65525398862,1.121536402999368,False,0,0,1
2025-07-01 20:30:00,82,tou_full_base_cp20_mild_rbc_tes,rbc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21668.304180113486,2160.0,14886.50187618226,14886.50187618226,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6766591761901027,6.786026830468784,2193.699236398965,2193.699236398965,20193.699236398963,0.0,2193.699236398965,0.0,20193.699236398963,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5634512869272276,0.5634512869272276,20193.699236398963,1.1218721797999425,False,0,0,1
2025-07-01 20:45:00,83,tou_full_base_cp20_mild_rbc_tes,rbc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21671.075054839075,2160.0,14915.365154573852,14915.365154573852,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6779711433897205,6.787930971981228,2197.3360094763057,2197.3360094763057,20197.336009476305,0.0,2197.3360094763057,0.0,20197.336009476305,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5563760830228944,0.5563760830228944,20197.336009476305,1.1220742227486835,False,0,0,1
2025-07-01 21:00:00,84,tou_full_base_cp20_mild_rbc_tes,rbc,31.0,27.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21672.0,2160.0,14925.00000000023,14925.00000000023,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6784090909091013,6.788565190693881,2198.550000000029,2198.550000000029,20198.55000000003,0.0,2198.550000000029,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5493044167205136,0.5493044167205136,20198.55000000003,1.1221416666666681,False,0,0,1
2025-07-01 21:15:00,85,tou_full_base_cp20_mild_rbc_tes,rbc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21671.075054839075,2160.0,14915.365154573852,14915.365154573852,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6779711433897205,6.787930971981228,2197.3360094763057,2197.3360094763057,20197.336009476305,0.0,2197.3360094763057,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5422362862512838,0.5422362862512838,20197.336009476305,1.1220742227486835,False,0,0,1
2025-07-01 21:30:00,86,tou_full_base_cp20_mild_rbc_tes,rbc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21668.304180113486,2160.0,14886.50187618226,14886.50187618226,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6766591761901027,6.786026830468784,2193.699236398965,2193.699236398965,20193.699236398963,0.0,2193.699236398965,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5351716898472887,0.5351716898472887,20193.699236398963,1.1218721797999425,False,0,0,1
2025-07-01 21:45:00,87,tou_full_base_cp20_mild_rbc_tes,rbc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21663.699241134196,2160.0,14838.53376181445,14838.53376181445,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6744788073552023,6.7828483188839925,2187.6552539886206,2187.6552539886206,20187.65525398862,0.0,2187.6552539886206,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5281106257414956,0.5281106257414956,20187.65525398862,1.121536402999368,False,0,0,1
2025-07-01 22:00:00,88,tou_full_base_cp20_mild_rbc_tes,rbc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21657.279956956878,2160.0,14771.666218300812,14771.666218300812,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6714393735591279,6.778388055065197,2179.229943505902,2179.229943505902,20179.229943505903,0.0,2179.229943505902,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5210530921677553,0.5210530921677553,20179.229943505903,1.1210683301947724,False,0,0,1
2025-07-01 22:15:00,89,tou_full_base_cp20_mild_rbc_tes,rbc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21649.073815941883,2160.0,14686.18558272801,14686.18558272801,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6675538901240005,6.772635768505998,2168.4593834237294,2168.4593834237294,20168.45938342373,0.0,2168.4593834237294,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5139990873608019,0.5139990873608019,20168.45938342373,1.1204699657457629,False,0,0,1
