timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-17 22:45:00,1627,tou_full_base_cp20_mild_rbc_tes,rbc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21627.44902434212,2160.0,14460.927336897355,14460.927336897355,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6573148789498798,6.757200039057532,2140.076844449067,2140.076844449067,20140.076844449068,0.0,2140.076844449067,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.41108974419662103,0.41108974419662103,20140.076844449068,1.1188931580249482,False,0,0,1
2025-07-17 23:00:00,1628,tou_full_base_cp20_mild_rbc_tes,rbc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21614.12297443488,2160.0,14772.114317030117,14772.114317030117,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0.1,0.1,2,14000.0,22000.0,0.6714597416831871,6.778418059362859,2179.2864039457945,2179.2864039457945,20179.286403945793,0.0,2179.2864039457945,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.4040907210636532,0.4040907210636532,20179.286403945793,1.1210714668858774,False,0,0,1
2025-07-17 23:15:00,1629,tou_full_base_cp20_mild_rbc_tes,rbc,29.98881767381527,25.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21599.194872514698,2160.0,14616.6132553617,14616.6132553617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.66439151160735,6.767911655423842,2159.693270175574,2159.693270175574,20159.693270175572,0.0,2159.693270175574,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.40388867570312137,0.40388867570312137,20159.693270175572,1.1199829594541986,False,0,0,1
2025-07-17 23:30:00,1630,tou_full_base_cp20_mild_rbc_tes,rbc,29.760120041747413,25.760120041747413,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21582.728643005812,2160.0,14445.09003131079,14445.09003131079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6565950014232177,6.756099374898852,2138.0813439451595,2138.0813439451595,20138.08134394516,0.0,2138.0813439451595,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.40368673136526984,0.40368673136526984,20138.08134394516,1.1187822968858423,False,0,0,1
2025-07-17 23:45:00,1631,tou_full_base_cp20_mild_rbc_tes,rbc,29.511038844873866,25.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21564.794796830916,2160.0,14258.27913365557,14258.27913365557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.648103596984344,6.742959581188132,2114.5431708406018,2114.5431708406018,20114.543170840603,0.0,2114.5431708406018,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.4034848879995872,0.4034848879995872,20114.543170840603,1.1174746206022557,False,0,0,1
2025-07-18 00:00:00,1632,tou_full_base_cp20_mild_rbc_tes,rbc,29.242640687119284,25.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21545.470129472586,2160.0,14506.98051533951,14056.98051533951,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.659408205242705,6.76038902071456,2145.879544932778,2145.879544932778,20145.879544932777,0.0,2145.879544932778,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.4032831455555874,0.4032831455555874,20145.879544932777,1.1192155302740432,False,0,0,1
2025-07-18 00:15:00,1633,tou_full_base_cp20_mild_rbc_tes,rbc,28.956074890600412,24.956074890600412,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21524.837392123227,2160.0,14292.056167950528,13842.056167950528,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.649638916725024,6.745356991138313,2118.7990771617665,2118.7990771617665,20118.799077161766,0.0,2118.7990771617665,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.4089565039828097,0.4089565039828097,20118.799077161766,1.1177110598423203,False,0,0,1
2025-07-18 00:30:00,1634,tou_full_base_cp20_mild_rbc_tes,rbc,28.652568574052324,24.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21502.984937331767,2160.0,14064.426430539104,13614.426430539104,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6392921104790502,6.729011589634617,2090.1177302479273,2090.1177302479273,20090.117730247926,0.0,2090.1177302479273,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.41462702573081833,0.41462702573081833,20090.117730247926,1.1161176516804403,False,0,0,1
2025-07-18 00:45:00,1635,tou_full_base_cp20_mild_rbc_tes,rbc,28.33342139811761,24.33342139811761,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21480.006340664466,2160.0,14000.0,13375.066048588262,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6363636363636364,6.724303554274736,2082.0,2082.0,20082.0,0.0,2082.0,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.42029471221795295,0.42029471221795295,20082.0,1.1156666666666666,False,0,0,1
2025-07-18 01:00:00,1636,tou_full_base_cp20_mild_rbc_tes,rbc,28.0,24.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.0,2160.0,13574.999999999907,13124.999999999907,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9696428571428505,6.592926263644193,2059.0249999999883,2059.0249999999883,20059.024999999987,0.0,2059.0249999999883,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.425959564861844,0.425959564861844,20059.024999999987,1.114390277777777,False,0,1,0
2025-07-18 01:15:00,1637,tou_full_base_cp20_mild_rbc_tes,rbc,27.65373214131401,23.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21431.06871417461,2160.0,13315.299105985649,12865.299105985649,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9510927932846892,6.578817623124456,2023.9653793080615,2023.9653793080615,20023.96537930806,0.0,2023.9653793080615,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.4316215850794131,0.4316215850794131,20023.96537930806,1.11244252107267,False,0,1,0
2025-07-18 01:30:00,1638,tou_full_base_cp20_mild_rbc_tes,rbc,27.296100594190538,23.296100594190538,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21405.31924278172,2160.0,13047.07544564274,12597.07544564274,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9319339604030529,6.563723512350399,1987.7551851617714,1987.7551851617714,19987.75518516177,0.0,1987.7551851617714,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.43728077428687345,0.43728077428687345,19987.75518516177,1.1104308436200985,False,0,1,0
2025-07-18 01:45:00,1639,tou_full_base_cp20_mild_rbc_tes,rbc,26.92863679181897,22.92863679181897,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21378.861849010966,2160.0,12771.477593864454,12321.477593864454,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9122483995617467,6.54763068377962,1950.5494751716994,1950.5494751716994,19950.549475171698,0.0,1950.5494751716994,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.44293713389973005,0.44293713389973005,19950.549475171698,1.1083638597317609,False,0,1,0
2025-07-18 02:00:00,1640,tou_full_base_cp20_mild_rbc_tes,rbc,26.552914270615126,22.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21351.809827484285,2160.0,12489.68570296136,12039.68570296136,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8921204073543829,6.530528767327088,1912.5075698997837,1912.5075698997837,19912.507569899783,0.0,1912.5075698997837,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.44859066533278025,0.44859066533278025,19912.507569899783,1.106250420549988,False,0,1,0
2025-07-18 02:15:00,1641,tou_full_base_cp20_mild_rbc_tes,rbc,26.170541932096768,22.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21324.279019110967,2160.0,12202.9064490725,11752.9064490725,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.87163617493375,6.512411215018248,1873.7923706247882,1873.7923706247882,19873.79237062479,0.0,1873.7923706247882,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.4542413700001139,0.4542413700001139,19873.79237062479,1.1040995761458217,False,0,1,0
2025-07-18 02:30:00,1642,tou_full_base_cp20_mild_rbc_tes,rbc,25.78315715332031,21.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21296.387315039065,2160.0,11912.367864990125,11462.367864990125,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.850883418927866,6.4932763869392724,1834.5696617736678,1834.5696617736678,19834.56966177367,0.0,1834.5696617736678,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.4598892493151139,0.4598892493151139,19834.56966177367,1.1019205367652039,False,0,1,0
2025-07-18 02:45:00,1643,tou_full_base_cp20_mild_rbc_tes,rbc,25.392418775380857,21.392418775380857,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21268.254151827423,2160.0,11619.314081535713,11169.314081535713,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8299510058239795,6.473128787666945,1795.0074010073208,1795.0074010073208,19795.007401007322,0.0,1795.0074010073208,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.46553430469045637,0.46553430469045637,19795.007401007322,1.0997226333892958,False,0,1,0
2025-07-18 03:00:00,1644,tou_full_base_cp20_mild_rbc_tes,rbc,25.0,21.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21240.0,2160.0,11325.000000000058,10875.000000000058,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8089285714285755,6.451980458902457,1755.2750000000074,1755.2750000000074,19755.27500000001,0.0,1755.2750000000074,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.4711765375381112,0.4711765375381112,19755.27500000001,1.0975152777777784,False,0,1,0
2025-07-18 03:15:00,1645,tou_full_base_cp20_mild_rbc_tes,rbc,24.607581224619143,20.607581224619143,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21211.745848172577,2160.0,11030.685918464402,10580.685918464402,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7879061370331716,6.429852528839116,1715.542598992694,1715.542598992694,19715.542598992695,0.0,1715.542598992694,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.4768159492693422,0.4768159492693422,19715.542598992695,1.095307922166261,False,0,1,0
2025-07-18 03:30:00,1646,tou_full_base_cp20_mild_rbc_tes,rbc,24.21684284667969,20.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21183.612684960935,2160.0,10737.632135009992,10287.632135009992,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7669737239292851,6.4067769114603035,1675.9803382263472,1675.9803382263472,19675.98033822635,0.0,1675.9803382263472,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.48245254129470755,0.48245254129470755,19675.98033822635,1.0931100187903526,False,0,1,0
2025-07-18 03:45:00,1647,tou_full_base_cp20_mild_rbc_tes,rbc,23.829458067903232,19.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21155.720980889033,2160.0,10447.093550927617,9997.093550927617,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7462209679234012,6.382798139096146,1636.7576293752268,1636.7576293752268,19636.757629375228,0.0,1636.7576293752268,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.48808631502406025,0.48808631502406025,19636.757629375228,1.0909309794097348,False,0,1,0
2025-07-18 04:00:00,1648,tou_full_base_cp20_mild_rbc_tes,rbc,23.447085729384874,19.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21128.19017251571,2160.0,10160.314297038754,9710.314297038754,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7257367355027682,6.357975298816996,1598.042430100231,1598.042430100231,19598.04243010023,0.0,1598.042430100231,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.49371727186654824,0.49371727186654824,19598.04243010023,1.0887801350055684,False,0,1,0
2025-07-18 04:15:00,1649,tou_full_base_cp20_mild_rbc_tes,rbc,23.07136320818103,19.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21101.13815098903,2160.0,9878.522406135662,9428.522406135662,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7056087432954045,6.332384027385398,1560.0005248283153,1560.0005248283153,19560.000524828316,0.0,1560.0005248283153,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.499345413230615,0.499345413230615,19560.000524828316,1.0866666958237954,False,0,1,0
2025-07-18 04:30:00,1650,tou_full_base_cp20_mild_rbc_tes,rbc,22.70389940580946,18.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21074.68075721828,2160.0,9602.924554357374,9152.924554357374,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.6859231824540981,6.3061185005265665,1522.7948148382434,1522.7948148382434,19522.794814838242,0.0,1522.7948148382434,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5049707405239997,0.5049707405239997,19522.794814838242,1.0845997119354578,False,0,1,0
2025-07-18 04:45:00,1651,tou_full_base_cp20_mild_rbc_tes,rbc,22.34626785868599,18.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21048.931285825387,2160.0,9334.700894014468,8884.700894014468,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.666764349572462,6.279293330553553,1486.5846206919534,1486.5846206919534,19486.584620691952,0.0,1486.5846206919534,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5105932551537377,0.5105932551537377,19486.584620691952,1.0825880344828862,False,0,1,0
2025-07-18 05:00:00,1652,tou_full_base_cp20_mild_rbc_tes,rbc,22.0,18.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21024.0,2160.0,9075.00000000021,8625.00000000021,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.6482142857143006,6.25204526274094,1451.5250000000267,1451.5250000000267,19451.525000000027,0.0,1451.5250000000267,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5162129585261608,0.5162129585261608,19451.525000000027,1.0806402777777793,False,0,1,0
2025-07-18 05:15:00,1653,tou_full_base_cp20_mild_rbc_tes,rbc,21.666578601882385,17.666578601882385,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20999.99365933553,2160.0,8824.933951411853,8374.933951411853,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.6303524251008467,6.224534536752158,1417.7660834405995,1417.7660834405995,19417.766083440598,0.0,1417.7660834405995,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5218298520468977,0.5218298520468977,19417.766083440598,1.0787647824133666,False,0,1,0
2025-07-18 05:30:00,1654,tou_full_base_cp20_mild_rbc_tes,rbc,21.347431425947676,17.347431425947676,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20977.01506266823,2160.0,8585.573569461012,8135.573569461012,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.6132552549615009,6.1969457571544995,1385.4524318772346,1385.4524318772346,19385.452431877235,0.0,1385.4524318772346,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5274439371208742,0.5274439371208742,19385.452431877235,1.0769695795487353,False,0,1,0
2025-07-18 05:45:00,1655,tou_full_base_cp20_mild_rbc_tes,rbc,21.043925109399588,17.043925109399588,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20955.16260787677,2160.0,8357.943832049588,7907.943832049588,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.596995988003542,6.169488099667318,1354.7224173266952,1354.7224173266952,19354.722417326695,0.0,1354.7224173266952,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5330552151523138,0.5330552151523138,19354.722417326695,1.0752623565181498,False,0,1,0
2025-07-18 06:00:00,1656,tou_full_base_cp20_mild_rbc_tes,rbc,20.757359312880716,16.757359312880716,18000.0,56.4,56.4,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20934.52987052741,2160.0,8143.0194846606055,7693.0194846606055,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.581644248904329,6.142394671157174,1325.707630429181,1325.707630429181,19269.30763042918,0.0,1269.307630429181,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5386636875447376,0.5386636875447376,19325.70763042918,1.0736504239127322,False,0,1,0
2025-07-18 06:15:00,1657,tou_full_base_cp20_mild_rbc_tes,rbc,20.488961155126134,16.488961155126134,18000.0,56.4,56.4,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20915.20520316908,2160.0,7941.720866344546,7491.720866344546,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9927151082930683,7.0993361496860095,1118.6568291594128,1118.6568291594128,19062.25682915941,0.0,1062.2568291594127,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5442693557009652,0.5442693557009652,19118.656829159412,1.0621476016199674,False,1,0,0
2025-07-18 06:30:00,1658,tou_full_base_cp20_mild_rbc_tes,rbc,20.239879958252587,16.239879958252587,18000.0,56.4,56.4,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20897.271356994184,2160.0,7754.909968689326,7304.909968689326,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9693637460861657,7.081342214209232,1095.1186560548551,1095.1186560548551,19038.718656054854,0.0,1038.718656054855,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5498722210231147,0.5498722210231147,19095.118656054856,1.060839925336381,False,1,0,0
2025-07-18 06:45:00,1659,tou_full_base_cp20_mild_rbc_tes,rbc,20.01118232618473,16.01118232618473,18000.0,56.4,56.4,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20880.8051274853,2160.0,7583.386744638416,7133.386744638416,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.947923343079802,7.064125947192331,1073.5067298244403,1073.5067298244403,19017.106729824438,0.0,1017.1067298244403,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5554722849126031,0.5554722849126031,19073.50672982444,1.0596392627680244,False,1,0,0
2025-07-18 07:00:00,1660,tou_full_base_cp20_mild_rbc_tes,rbc,19.803847577293368,15.803847577293368,18000.0,233.52,233.52,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20865.877025565118,2160.0,7427.885682969998,6977.885682969998,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9284857103712497,7.047907637570567,1053.9135960542199,1053.9135960542199,18820.39359605422,0.0,820.3935960542199,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5610695487701468,0.5610695487701468,19053.91359605422,1.0585507553363456,False,1,0,0
2025-07-18 07:15:00,1661,tou_full_base_cp20_mild_rbc_tes,rbc,19.61876355080387,15.61876355080387,18000.0,233.52,233.52,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20852.550975657876,2160.0,7289.07266310276,6839.07266310276,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.911134082887845,7.03291182183979,1036.4231555509477,1036.4231555509477,18802.903155550946,0.0,802.9031555509478,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5666640139957617,0.5666640139957617,19036.423155550947,1.0575790641972749,False,1,0,0
2025-07-18 07:30:00,1662,tou_full_base_cp20_mild_rbc_tes,rbc,19.45672280493228,15.45672280493228,18000.0,233.52,233.52,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20840.884041955123,2160.0,7167.542103699259,6717.542103699259,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.8959427629624074,7.019361246418165,1021.1103050661067,1021.1103050661067,18787.590305066107,0.0,787.5903050661067,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5722556819887639,0.5722556819887639,19021.110305066108,1.0567283502814504,False,1,0,0
2025-07-18 07:45:00,1663,tou_full_base_cp20_mild_rbc_tes,rbc,19.318419223029366,15.318419223029366,18000.0,233.52,233.52,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20830.926184058113,2160.0,7063.814417272106,6613.814417272106,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.8829768021590132,7.007470037530515,1008.0406165762853,1008.0406165762853,18774.520616576287,0.0,774.5206165762853,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5778445541477695,0.5778445541477695,19008.040616576287,1.0560022564764604,False,1,0,0
2025-07-18 08:00:00,1664,tou_full_base_cp20_mild_rbc_tes,rbc,19.20444504226559,15.20444504226559,18000.0,523.08,523.08,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20822.72004304312,2160.0,6528.3337816993035,6528.3337816993035,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,0,4330.0,8000.0,0.8160417227124129,6.94082672165119,940.5700564941122,940.5700564941122,18417.49005649411,0.0,417.4900564941122,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5834306318706955,0.5834306318706955,18940.57005649411,1.0522538920274507,False,1,0,0
2025-07-18 08:15:00,1665,tou_full_base_cp20_mild_rbc_tes,rbc,19.115288317580617,15.115288317580617,18000.0,523.08,523.08,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,6011.466238185665,6011.466238185665,0.0,450.0,0.0,0.1,-0.1,0.0,0.1,0.1,0.1,0,4330.0,8000.0,0.7514332797732082,6.866756886227776,875.4447460113938,875.4447460113938,18352.364746011393,0.0,352.3647460113938,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5831389165547602,0.5831389165547602,18875.444746011395,1.0486358192228553,False,1,0,0
2025-07-18 08:30:00,1666,tou_full_base_cp20_mild_rbc_tes,rbc,19.051330831757138,15.051330831757138,18000.0,523.08,523.08,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,5963.498123817855,5963.498123817855,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7454372654772319,6.859320089755963,869.4007636010498,869.4007636010498,18346.32076360105,0.0,346.32076360104975,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5760538688356134,0.5760538688356134,18869.40076360105,1.0483000424222806,False,1,0,0
2025-07-18 08:45:00,1667,tou_full_base_cp20_mild_rbc_tes,rbc,19.01284646056838,15.01284646056838,18000.0,523.08,523.08,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,5934.634845426263,5934.634845426263,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7418293556782829,6.854795198673422,865.7639905237091,865.7639905237091,18342.683990523707,0.0,342.6839905237091,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5689723636403261,0.5689723636403261,18865.76399052371,1.0480979994735393,False,1,0,0
2025-07-18 09:00:00,1668,tou_full_base_cp20_mild_rbc_tes,rbc,19.0,15.0,18000.0,1308.48,1308.48,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.0,2160.0,5924.999999999887,5924.999999999887,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7406249999999859,6.853276270892354,864.5499999999857,864.5499999999857,17556.069999999985,0.0,0.0,443.9300000000143,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5618943991976365,0.5618943991976365,18864.549999999985,1.0480305555555547,False,1,0,0
2025-07-18 09:15:00,1669,tou_full_base_cp20_mild_rbc_tes,rbc,19.01284646056838,15.01284646056838,18000.0,1308.48,1308.48,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,5934.634845426263,5934.634845426263,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7418293556782829,6.854795198673422,865.7639905237091,865.7639905237091,17557.28399052371,0.0,0.0,442.7160094762909,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5548199737371682,0.5548199737371682,18865.76399052371,1.0480979994735393,False,1,0,0
2025-07-18 09:30:00,1670,tou_full_base_cp20_mild_rbc_tes,rbc,19.051330831757138,15.051330831757138,18000.0,1308.48,1308.48,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,5963.498123817855,5963.498123817855,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7454372654772319,6.859320089755963,869.4007636010498,869.4007636010498,17560.92076360105,0.0,0.0,439.07923639895023,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5477490854894301,0.5477490854894301,18869.40076360105,1.0483000424222806,False,1,0,0
2025-07-18 09:45:00,1671,tou_full_base_cp20_mild_rbc_tes,rbc,19.115288317580617,15.115288317580617,18000.0,1308.48,1308.48,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,6011.466238185665,6011.466238185665,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7514332797732082,6.866756886227776,875.4447460113938,875.4447460113938,17566.964746011396,0.0,0.0,433.0352539886062,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.540681732685816,0.540681732685816,18875.444746011395,1.0486358192228553,False,1,0,0
2025-07-18 10:00:00,1672,tou_full_base_cp20_mild_rbc_tes,rbc,19.20444504226559,15.20444504226559,18000.0,1324.56,1324.56,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20822.72004304312,2160.0,6078.3337816993035,6078.3337816993035,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7597917227124129,6.876954069254403,883.8700564941122,883.8700564941122,17559.310056494112,0.0,0.0,440.68994350588775,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5336179135586036,0.5336179135586036,18883.870056494114,1.0491038920274507,False,1,0,0
2025-07-18 10:15:00,1673,tou_full_base_cp20_mild_rbc_tes,rbc,19.318419223029366,15.318419223029366,18000.0,1324.56,1324.56,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20830.926184058113,2160.0,6163.814417272106,6163.814417272106,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7704768021590133,6.88971001658801,894.6406165762853,894.6406165762853,17570.080616576284,0.0,0.0,429.91938342371463,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5265576263409548,0.5265576263409548,18894.640616576286,1.0497022564764602,False,1,0,0
2025-07-18 10:30:00,1674,tou_full_base_cp20_mild_rbc_tes,rbc,19.45672280493228,15.45672280493228,18000.0,1324.56,1324.56,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20840.884041955123,2160.0,6267.542103699259,6267.542103699259,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7834427629624074,6.904782361419602,907.7103050661067,907.7103050661067,17583.150305066105,0.0,0.0,416.84969493389326,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5195008692669149,0.5195008692669149,18907.710305066106,1.0504283502814504,False,1,0,0
2025-07-18 10:45:00,1675,tou_full_base_cp20_mild_rbc_tes,rbc,19.61876355080387,15.61876355080387,18000.0,1324.56,1324.56,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20852.550975657876,2160.0,6389.07266310276,6389.07266310276,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.798634082887845,6.92189857283608,923.0231555509478,923.0231555509478,17598.463155550948,0.0,0.0,401.5368444490522,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5124476405714119,0.5124476405714119,18923.02315555095,1.051279064197275,False,1,0,0
2025-07-18 11:00:00,1676,tou_full_base_cp20_mild_rbc_tes,rbc,19.803847577293368,15.803847577293368,18000.0,962.04,962.04,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,20865.877025565118,2160.0,6977.885682969998,6977.885682969998,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0.1,0.1,0,4330.0,8000.0,0.8722357103712498,6.997383219182063,997.2135960542198,997.2135960542198,18035.173596054217,0.0,35.17359605421984,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5053979384902567,0.5053979384902567,18997.21359605422,1.0554007553363454,False,1,0,0
2025-07-18 11:15:00,1677,tou_full_base_cp20_mild_rbc_tes,rbc,20.01118232618473,16.01118232618473,18000.0,962.04,962.04,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,20880.8051274853,2160.0,7133.386744638416,7133.386744638416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.891673343079802,7.0154794764881725,1016.8067298244404,1016.8067298244404,18054.766729824438,0.0,54.766729824440404,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5051452395210116,0.5051452395210116,19016.80672982444,1.0564892627680245,False,1,0,0
2025-07-18 11:30:00,1678,tou_full_base_cp20_mild_rbc_tes,rbc,20.239879958252587,16.239879958252587,18000.0,962.04,962.04,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,20897.271356994184,2160.0,7304.909968689326,7304.909968689326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9131137460861658,7.034648237582742,1038.418656054855,1038.418656054855,18076.378656054854,0.0,76.37865605485513,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5048926669012511,0.5048926669012511,19038.418656054855,1.0576899253363807,False,1,0,0
2025-07-18 11:45:00,1679,tou_full_base_cp20_mild_rbc_tes,rbc,20.488961155126134,16.488961155126134,18000.0,962.04,962.04,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,20915.20520316908,2160.0,7491.720866344546,7491.720866344546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9364651082930683,7.054637872873405,1061.9568291594128,1061.9568291594128,18099.91682915941,0.0,99.91682915941283,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5046402205678006,0.5046402205678006,19061.95682915941,1.0589976016199674,False,1,0,0
2025-07-18 12:00:00,1680,tou_full_base_cp20_mild_rbc_tes,rbc,20.757359312880716,16.757359312880716,18000.0,760.2,760.2,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20934.52987052741,2160.0,8143.0194846606055,7693.0194846606055,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,1,8000.0,14000.0,0.581644248904329,6.142394671157174,1325.707630429181,1325.707630429181,18565.50763042918,0.0,565.5076304291811,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5043879004575167,0.5043879004575167,19325.70763042918,1.0736504239127322,False,0,1,0
2025-07-18 12:15:00,1681,tou_full_base_cp20_mild_rbc_tes,rbc,21.043925109399588,17.043925109399588,18000.0,760.2,760.2,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20955.16260787677,2160.0,8357.943832049588,7907.943832049588,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.596995988003542,6.169488099667318,1354.7224173266952,1354.7224173266952,18594.522417326694,0.0,594.5224173266952,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.510010706507288,0.510010706507288,19354.722417326695,1.0752623565181498,False,0,1,0
2025-07-18 12:30:00,1682,tou_full_base_cp20_mild_rbc_tes,rbc,21.347431425947676,17.347431425947676,18000.0,760.2,760.2,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20977.01506266823,2160.0,8585.573569461012,8135.573569461012,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.6132552549615009,6.1969457571544995,1385.4524318772346,1385.4524318772346,18625.252431877234,0.0,625.2524318772346,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5156307011540343,0.5156307011540343,19385.452431877235,1.0769695795487353,False,0,1,0
2025-07-18 12:45:00,1683,tou_full_base_cp20_mild_rbc_tes,rbc,21.666578601882385,17.666578601882385,18000.0,760.2,760.2,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20999.99365933553,2160.0,8824.933951411853,8374.933951411853,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.6303524251008467,6.224534536752158,1417.7660834405995,1417.7660834405995,18657.566083440597,0.0,657.5660834405994,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5212478858034573,0.5212478858034573,19417.766083440598,1.0787647824133666,False,0,1,0
2025-07-18 13:00:00,1684,tou_full_base_cp20_mild_rbc_tes,rbc,22.0,18.0,18000.0,1198.5,1198.5,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21024.0,2160.0,9075.00000000021,8625.00000000021,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.6482142857143006,6.25204526274094,1451.5250000000267,1451.5250000000267,18253.025000000027,0.0,253.0250000000267,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5268622618605555,0.5268622618605555,19451.525000000027,1.0806402777777793,False,0,1,0
2025-07-18 13:15:00,1685,tou_full_base_cp20_mild_rbc_tes,rbc,22.34626785868599,18.34626785868599,18000.0,1198.5,1198.5,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21048.931285825387,2160.0,9334.700894014468,8884.700894014468,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.666764349572462,6.279293330553553,1486.5846206919534,1486.5846206919534,18288.084620691952,0.0,288.08462069195343,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5324738307296252,0.5324738307296252,19486.584620691952,1.0825880344828862,False,0,1,0
2025-07-18 13:30:00,1686,tou_full_base_cp20_mild_rbc_tes,rbc,22.703899405809462,18.703899405809462,18000.0,1198.5,1198.5,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21074.68075721828,2160.0,9602.924554357374,9152.924554357374,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.6859231824540981,6.3061185005265665,1522.7948148382434,1522.7948148382434,18324.294814838242,0.0,324.2948148382434,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5380825938142604,0.5380825938142604,19522.794814838242,1.0845997119354578,False,0,1,0
2025-07-18 13:45:00,1687,tou_full_base_cp20_mild_rbc_tes,rbc,23.07136320818103,19.07136320818103,18000.0,1198.5,1198.5,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21101.13815098903,2160.0,9878.522406135662,9428.522406135662,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7056087432954045,6.332384027385398,1560.0005248283153,1560.0005248283153,18361.500524828316,0.0,361.5005248283153,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5436885525173533,0.5436885525173533,19560.000524828316,1.0866666958237954,False,0,1,0
2025-07-18 14:00:00,1688,tou_full_base_cp20_mild_rbc_tes,rbc,23.447085729384874,19.447085729384874,18000.0,901.56,901.56,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21128.19017251571,2160.0,10160.314297038754,9710.314297038754,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7257367355027682,6.357975298816996,1598.042430100231,1598.042430100231,18696.48243010023,0.0,696.4824301002311,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5492917082410946,0.5492917082410946,19598.04243010023,1.0887801350055684,False,0,1,0
2025-07-18 14:15:00,1689,tou_full_base_cp20_mild_rbc_tes,rbc,23.829458067903232,19.829458067903232,18000.0,901.56,901.56,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21155.720980889033,2160.0,10447.093550927617,9997.093550927617,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7462209679234012,6.382798139096146,1636.7576293752268,1636.7576293752268,18735.197629375227,0.0,735.1976293752268,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5548920623869741,0.5548920623869741,19636.757629375228,1.0909309794097348,False,0,1,0
2025-07-18 14:30:00,1690,tou_full_base_cp20_mild_rbc_tes,rbc,24.21684284667969,20.21684284667969,18000.0,901.56,901.56,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21183.612684960935,2160.0,10737.632135009992,10287.632135009992,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7669737239292851,6.4067769114603035,1675.9803382263472,1675.9803382263472,18774.420338226348,0.0,774.4203382263472,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5604896163557805,0.5604896163557805,19675.98033822635,1.0931100187903526,False,0,1,0
2025-07-18 14:45:00,1691,tou_full_base_cp20_mild_rbc_tes,rbc,24.607581224619143,20.607581224619143,18000.0,901.56,901.56,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21211.745848172577,2160.0,11030.685918464402,10580.685918464402,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7879061370331716,6.429852528839116,1715.542598992694,1715.542598992694,18813.982598992694,0.0,813.982598992694,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5660843715476026,0.5660843715476026,19715.542598992695,1.095307922166261,False,0,1,0
2025-07-18 15:00:00,1692,tou_full_base_cp20_mild_rbc_tes,rbc,25.0,21.0,18000.0,522.66,522.66,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21240.0,2160.0,10875.000000000058,10875.000000000058,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,1,8000.0,14000.0,0.7767857142857184,6.404122193595883,1698.1250000000075,1698.1250000000075,19175.465000000007,0.0,1175.4650000000074,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5716763293618288,0.5716763293618288,19698.125000000007,1.0943402777777782,False,0,1,0
2025-07-18 15:15:00,1693,tou_full_base_cp20_mild_rbc_tes,rbc,25.392418775380857,21.392418775380857,18000.0,522.66,522.66,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21268.254151827423,2160.0,11169.314081535713,11169.314081535713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7978081486811224,6.427060169068879,1737.8574010073207,1737.8574010073207,19215.19740100732,0.0,1215.1974010073209,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5713904911971479,0.5713904911971479,19737.85740100732,1.0965476333892956,False,0,1,0
2025-07-18 15:30:00,1694,tou_full_base_cp20_mild_rbc_tes,rbc,25.78315715332031,21.78315715332031,18000.0,522.66,522.66,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21296.387315039065,2160.0,11462.367864990125,11462.367864990125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8187405617850089,6.448880988270352,1777.4196617736677,1777.4196617736677,19254.759661773667,0.0,1254.7596617736676,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5711047959515494,0.5711047959515494,19777.419661773667,1.0987455367652037,False,0,1,0
2025-07-18 15:45:00,1695,tou_full_base_cp20_mild_rbc_tes,rbc,26.170541932096768,22.170541932096768,18000.0,522.66,522.66,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21324.279019110967,2160.0,11752.9064490725,11752.9064490725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8394933177908929,6.469576312386892,1816.642370624788,1816.642370624788,19293.982370624788,0.0,1293.982370624788,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5708192435535736,0.5708192435535736,19816.642370624788,1.1009245761458215,False,0,1,0
2025-07-18 16:00:00,1696,tou_full_base_cp20_mild_rbc_tes,rbc,26.552914270615126,22.552914270615126,18000.0,290.34,290.34,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21351.809827484285,2160.0,12039.68570296136,12039.68570296136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8599775502115258,6.489145757284769,1855.3575698997836,1855.3575698997836,19565.017569899785,0.0,1565.0175698997837,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5705338339317969,0.5705338339317969,19855.357569899785,1.103075420549988,False,0,1,0
2025-07-18 16:15:00,1697,tou_full_base_cp20_mild_rbc_tes,rbc,26.92863679181897,22.92863679181897,18000.0,290.34,290.34,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21378.861849010966,2160.0,12321.477593864454,12321.477593864454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8801055424188896,6.507595336027599,1893.3994751716994,1893.3994751716994,19603.0594751717,0.0,1603.0594751716994,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5702485670148311,0.5702485670148311,19893.3994751717,1.1051888597317612,False,0,1,0
2025-07-18 16:30:00,1698,tou_full_base_cp20_mild_rbc_tes,rbc,27.296100594190538,23.296100594190538,18000.0,290.34,290.34,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21405.31924278172,2160.0,12597.07544564274,12597.07544564274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8997911032601957,6.524936088673766,1930.6051851617713,1930.6051851617713,19640.26518516177,0.0,1640.2651851617713,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5699634427313237,0.5699634427313237,19930.60518516177,1.1072558436200983,False,0,1,0
2025-07-18 16:45:00,1699,tou_full_base_cp20_mild_rbc_tes,rbc,27.65373214131401,23.65373214131401,18000.0,290.34,290.34,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21431.06871417461,2160.0,12865.299105985649,12865.299105985649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9189499361418321,6.541182889525577,1966.8153793080614,1966.8153793080614,19676.47537930806,0.0,1676.4753793080615,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5696784610099581,0.5696784610099581,19966.81537930806,1.10926752107267,False,0,1,0
2025-07-18 17:00:00,1700,tou_full_base_cp20_mild_rbc_tes,rbc,28.0,24.0,18000.0,89.88,89.88,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21456.0,2160.0,12674.999999999907,12674.999999999907,0.0,450.0,0.0,0.1,-0.1,0.0,0.1,0.1,0.1,1,8000.0,14000.0,0.9053571428571362,6.517631027523163,1944.7249999999883,1944.7249999999883,19854.844999999987,0.0,1854.8449999999884,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5693936217794532,0.5693936217794532,19944.724999999988,1.1080402777777771,False,0,1,0
2025-07-18 17:15:00,1701,tou_full_base_cp20_mild_rbc_tes,rbc,28.333421398117615,24.333421398117615,18000.0,89.88,89.88,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21480.006340664466,2160.0,12925.066048588262,12925.066048588262,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9232190034705902,6.5328133023517125,1978.4839165594149,1978.4839165594149,19888.603916559416,0.0,1888.6039165594148,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.562315446707694,0.562315446707694,19978.483916559417,1.1099157731421898,False,0,1,0
2025-07-18 17:30:00,1702,tou_full_base_cp20_mild_rbc_tes,rbc,28.652568574052324,24.652568574052324,18000.0,89.88,89.88,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21502.984937331767,2160.0,13164.426430539104,13164.426430539104,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.940316173609936,6.546868088183046,2010.7975681227804,2010.7975681227804,19920.91756812278,0.0,1920.9175681227803,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5552408107234706,0.5552408107234706,20010.79756812278,1.1117109760068211,False,0,1,0
2025-07-18 17:45:00,1703,tou_full_base_cp20_mild_rbc_tes,rbc,28.956074890600412,24.956074890600412,18000.0,89.88,89.88,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21524.837392123227,2160.0,13392.056167950528,13392.056167950528,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9565754405678949,6.559821322822408,2041.5275826733196,2041.5275826733196,19951.64758267332,0.0,1951.6475826733194,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5481697120572394,0.5481697120572394,20041.52758267332,1.1134181990374066,False,0,1,0
2025-07-18 18:00:00,1704,tou_full_base_cp20_mild_rbc_tes,rbc,29.242640687119284,25.242640687119284,18000.0,0.84,0.84,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21545.470129472586,2160.0,13606.98051533951,13606.98051533951,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9719271796671078,6.571698659882949,2070.542369570833,2070.542369570833,20069.702369570834,0.0,2069.702369570833,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5411021489403413,0.5411021489403413,20070.542369570834,1.1150301316428242,False,0,1,0
2025-07-18 18:15:00,1705,tou_full_base_cp20_mild_rbc_tes,rbc,29.511038844873866,25.511038844873866,18000.0,0.84,0.84,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21564.794796830916,2160.0,14000.0,13808.27913365557,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6363636363636364,6.724303554274736,2082.0,2082.0,20081.16,0.0,2081.16,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5340381196050016,0.5340381196050016,20082.0,1.1156666666666666,False,0,0,1
2025-07-18 18:30:00,1706,tou_full_base_cp20_mild_rbc_tes,rbc,29.760120041747413,25.760120041747413,18000.0,0.84,0.84,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21582.728643005812,2160.0,14000.0,13995.09003131079,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6363636363636364,6.724303554274736,2082.0,2082.0,20081.16,0.0,2081.16,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5269776222843296,0.5269776222843296,20082.0,1.1156666666666666,False,0,0,1
2025-07-18 18:45:00,1707,tou_full_base_cp20_mild_rbc_tes,rbc,29.98881767381527,25.98881767381527,18000.0,0.84,0.84,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21599.194872514698,2160.0,14166.6132553617,14166.6132553617,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6439369661528046,6.736404465136002,2102.9932701755743,2102.9932701755743,20102.153270175575,0.0,2102.153270175574,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.519920655212318,0.519920655212318,20102.993270175575,1.1168329594541986,False,0,0,1
2025-07-18 19:00:00,1708,tou_full_base_cp20_mild_rbc_tes,rbc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21614.12297443488,2160.0,14322.114317030117,14322.114317030117,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6510051962286416,6.747482359448801,2122.5864039457947,2122.5864039457947,20122.586403945796,0.0,2122.5864039457947,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5128672166238424,0.5128672166238424,20122.586403945796,1.1179214668858775,False,0,0,1
2025-07-18 19:15:00,1709,tou_full_base_cp20_mild_rbc_tes,rbc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21627.44902434212,2160.0,14460.927336897355,14460.927336897355,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6573148789498798,6.757200039057532,2140.076844449067,2140.076844449067,20140.076844449068,0.0,2140.076844449067,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.505817304754661,0.505817304754661,20140.076844449068,1.1188931580249482,False,0,0,1
2025-07-18 19:30:00,1710,tou_full_base_cp20_mild_rbc_tes,rbc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21639.115958044873,2160.0,14582.457896300855,14582.457896300855,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6628389952864026,6.765578368763616,2155.389694933908,2155.389694933908,20155.389694933907,0.0,2155.389694933908,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.4987709178414142,0.4987709178414142,20155.389694933907,1.1197438719407726,False,0,0,1
2025-07-18 19:45:00,1711,tou_full_base_cp20_mild_rbc_tes,rbc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21649.073815941883,2160.0,14686.18558272801,14686.18558272801,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6675538901240005,6.772635768505998,2168.4593834237294,2168.4593834237294,20168.45938342373,0.0,2168.4593834237294,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.49172805412162396,0.49172805412162396,20168.45938342373,1.1204699657457629,False,0,0,1
