timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-10 04:00:00,880,tou_full_base_hot_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21704.190172515708,2160.0,22000.00000000016,22000.00000000016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000073,7.119741100323625,3090.0000000000223,3090.0000000000223,21090.000000000022,0.0,3090.0000000000223,0.0,21090.000000000116,21090.000000000022,0.0,0,,0.0,0.0,,0.0,0.5,26.600768455240395,26.553028989907453,0.5,0.5,21090.000000000022,1.171666666666668,False,0,0,1
2025-07-10 04:15:00,881,tou_full_base_hot_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21677.138150989034,2160.0,22000.00000000022,22000.00000000022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.00000000000001,7.119741100323624,3090.000000000031,3090.000000000031,21090.00000000003,0.0,3090.000000000031,0.0,21090.000000000116,21090.00000000003,0.0,0,,0.0,0.0,,0.0,0.5,26.553028989907453,26.50344461988524,0.5,0.5,21090.00000000003,1.1716666666666682,False,0,0,1
2025-07-10 04:30:00,882,tou_full_base_hot_mpc_no_tes,mpc_no_tes,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21650.68075721828,2160.0,22000.000000000327,22000.000000000327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000149,7.119741100323624,3090.000000000046,3090.000000000046,21090.000000000047,0.0,3090.000000000046,0.0,21090.000000000116,21090.000000000047,0.0,0,,0.0,0.0,,0.0,0.5,26.50344461988524,26.45207217805606,0.5,0.5,21090.000000000047,1.1716666666666693,False,0,0,1
2025-07-10 04:45:00,883,tou_full_base_hot_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21624.931285825387,2160.0,22000.00000000082,22000.00000000082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000373,7.119741100323624,3090.000000000115,3090.000000000115,21090.000000000116,0.0,3090.000000000115,0.0,21090.000000000116,21090.000000000116,0.0,0,,0.0,0.0,,0.0,0.5,26.45207217805606,26.3989770287596,0.5,0.5,21090.000000000116,1.171666666666673,False,0,0,1
2025-07-10 05:00:00,884,tou_full_base_hot_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,13.56,13.56,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21600.0,2160.0,22000.000000000724,22000.000000000724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000329,7.119741100323648,3090.0000000000914,3090.0000000000914,21076.44000000009,0.0,3076.4400000000915,0.0,21090.000000000116,21076.44000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.3989770287596,26.34423278297282,0.5,0.5,21090.00000000009,1.1716666666666717,False,0,0,1
2025-07-10 05:15:00,885,tou_full_base_hot_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,13.56,13.56,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21076.44,0.0,3076.44,0.0,21090.000000000116,21076.44,0.0,0,,0.0,0.0,,0.0,0.5,26.34423278297282,26.28792097820419,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 05:30:00,886,tou_full_base_hot_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,13.56,13.56,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21076.44,0.0,3076.44,0.0,21090.000000000116,21076.44,0.0,0,,0.0,0.0,,0.0,0.5,26.28792097820419,26.230130724472748,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 05:45:00,887,tou_full_base_hot_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,13.56,13.56,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21076.44,0.0,3076.44,0.0,21090.000000000116,21076.44,0.0,0,,0.0,0.0,,0.0,0.5,26.230130724472748,26.170958317887962,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 06:00:00,888,tou_full_base_hot_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,196.02,196.02,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20893.98,0.0,2893.98,0.0,21090.000000000116,20893.98,0.0,0,,0.0,0.0,,0.0,0.5,26.170958317887962,26.110506823484798,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 06:15:00,889,tou_full_base_hot_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,196.02,196.02,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21491.20520316908,2160.0,21999.99999999975,21999.99999999975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999886,7.119741100323616,3089.999999999968,3089.999999999968,20893.979999999967,0.0,2893.979999999968,0.0,21090.000000000116,20893.98,0.0,0,,0.0,0.0,,0.0,0.5,26.110506823484794,26.04888562910028,0.5,0.5,21089.999999999967,1.1716666666666649,False,0,0,1
2025-07-10 06:30:00,890,tou_full_base_hot_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,196.02,196.02,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20893.98,0.0,2893.98,0.0,21090.000000000116,20893.98,0.0,0,,0.0,0.0,,0.0,0.5,26.04888562910028,25.986209972201763,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 06:45:00,891,tou_full_base_hot_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,196.02,196.02,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20893.98,0.0,2893.98,0.0,21090.000000000116,20893.98,0.0,0,,0.0,0.0,,0.0,0.5,25.986209972201763,25.922600441692918,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 07:00:00,892,tou_full_base_hot_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,615.6,615.6,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20474.4,0.0,2474.4,0.0,21090.000000000116,20474.4,0.0,0,,0.0,0.0,,0.0,0.5,25.922600441692918,25.858182456830672,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 07:15:00,893,tou_full_base_hot_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,615.6,615.6,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,21428.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20474.4,0.0,2474.4,0.0,21090.000000000116,20474.4,0.0,0,,0.0,0.0,,0.0,0.5,25.858182456830672,25.79308572548427,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 07:30:00,894,tou_full_base_hot_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,615.6,615.6,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,21416.88404195512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20474.4,0.0,2474.4,0.0,21090.000000000116,20474.4,0.0,0,,0.0,0.0,,0.0,0.5,25.79308572548427,25.72744368405617,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 07:45:00,895,tou_full_base_hot_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,615.6,615.6,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,21406.926184058117,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20474.4,0.0,2474.4,0.0,21090.000000000116,20474.4,0.0,0,,0.0,0.0,,0.0,0.5,25.72744368405617,25.661392921462895,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 08:00:00,896,tou_full_base_hot_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,1100.58,1100.58,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16899.42,0.0,0.0,1100.58,21090.000000000116,20988.42,0.0,0,,0.0,0.0,,0.0,0.5,25.66139292146289,25.760072589642405,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-10 08:15:00,897,tou_full_base_hot_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,1100.58,1100.58,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16899.42,0.0,0.0,1100.58,21090.000000000116,20988.42,0.0,0,,0.0,0.0,,0.0,0.5,25.760072589642405,25.85769567811206,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-10 08:30:00,898,tou_full_base_hot_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,1100.58,1100.58,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16899.42,0.0,0.0,1100.58,21090.000000000116,20988.42,0.0,0,,0.0,0.0,,0.0,0.5,25.85769567811206,25.954409875851315,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-10 08:45:00,899,tou_full_base_hot_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,1100.58,1100.58,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16899.42,0.0,0.0,1100.58,21090.000000000116,20988.42,0.0,0,,0.0,0.0,,0.0,0.5,25.954409875851315,26.05036358164035,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-10 09:00:00,900,tou_full_base_hot_mpc_no_tes,mpc_no_tes,27.0,23.0,18000.0,1641.6,1641.6,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16358.4,0.0,0.0,1641.6,21090.000000000116,20988.42,0.0,0,,0.0,0.0,,0.0,0.5,26.05036358164035,26.145705286493623,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-10 09:15:00,901,tou_full_base_hot_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,1641.6,1641.6,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16358.4,0.0,0.0,1641.6,21090.000000000116,20988.42,0.0,0,,0.0,0.0,,0.0,0.5,26.145705286493623,26.240582955597795,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-10 09:30:00,902,tou_full_base_hot_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,1641.6,1641.6,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16358.4,0.0,0.0,1641.6,21090.000000000116,20988.42,0.0,0,,0.0,0.0,,0.0,0.5,26.240582955597795,26.33514341240119,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-10 09:45:00,903,tou_full_base_hot_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,1641.6,1641.6,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16358.4,0.0,0.0,1641.6,21090.000000000116,20988.42,0.0,0,,0.0,0.0,,0.0,0.5,26.33514341240119,26.429531727492826,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-10 10:00:00,904,tou_full_base_hot_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,2474.46,2474.46,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15525.54,0.0,0.0,2474.46,21090.000000000116,20988.42,0.0,0,,0.0,0.0,,0.0,0.5,26.429531727492826,26.523890614888423,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-10 10:15:00,905,tou_full_base_hot_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,2474.46,2474.46,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21406.926184058117,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15525.54,0.0,0.0,2474.46,21090.000000000116,20988.42,0.0,0,,0.0,0.0,,0.0,0.5,26.523890614888423,26.618359838309217,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-10 10:30:00,906,tou_full_base_hot_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,2474.46,2474.46,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21416.88404195512,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15525.54,0.0,0.0,2474.46,21090.000000000116,20988.42,0.0,0,,0.0,0.0,,0.0,0.5,26.618359838309214,26.71307562999647,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-10 10:45:00,907,tou_full_base_hot_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,2474.46,2474.46,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21428.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15525.54,0.0,0.0,2474.46,21090.000000000116,20988.42,0.0,0,,0.0,0.0,,0.0,0.5,26.71307562999647,26.808170124551012,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-10 11:00:00,908,tou_full_base_hot_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,2644.74,2644.74,83.0,83.0,66.4,16.599999999999998,peak,1,0.0,per_day_proxy,,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18445.260000000002,0.0,445.2600000000002,0.0,21090.000000000116,20988.42,0.0,0,,0.0,0.0,,0.0,0.5,26.808170124551012,26.73877081022269,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 11:15:00,909,tou_full_base_hot_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,2644.74,2644.74,83.0,83.0,66.4,16.599999999999998,peak,1,0.0,per_day_proxy,,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18445.260000000002,0.0,445.2600000000002,0.0,21090.000000000116,20988.42,0.0,0,,0.0,0.0,,0.0,0.5,26.73877081022269,26.67092812499998,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 11:30:00,910,tou_full_base_hot_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,2644.74,2644.74,83.0,83.0,66.4,16.599999999999998,peak,1,0.0,per_day_proxy,,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18445.260000000002,0.0,445.2600000000002,0.0,21090.000000000116,20988.42,0.0,0,,0.0,0.0,,0.0,0.5,26.67092812499998,26.604753479062026,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 11:45:00,911,tou_full_base_hot_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,2644.74,2644.74,83.0,83.0,66.4,16.599999999999998,peak,1,0.0,per_day_proxy,,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18445.260000000002,0.0,445.2600000000002,0.0,21090.000000000116,20988.42,0.0,0,,0.0,0.0,,0.0,0.5,26.604753479062026,26.54035214723989,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 12:00:00,912,tou_full_base_hot_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,2280.78,2280.78,29.0,29.0,23.200000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18809.22,0.0,809.2199999999998,0.0,21090.000000000116,20988.42,0.0,0,,0.0,0.0,,0.0,0.5,26.54035214723989,26.477822812546624,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 12:15:00,913,tou_full_base_hot_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,2280.78,2280.78,29.0,29.0,23.200000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18809.22,0.0,809.2199999999998,0.0,21090.000000000116,20988.42,0.0,0,,0.0,0.0,,0.0,0.5,26.47782281254662,26.41725713796642,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 12:30:00,914,tou_full_base_hot_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,2280.78,2280.78,29.0,29.0,23.200000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18809.22,0.0,809.2199999999998,0.0,21090.000000000116,20988.42,0.0,0,,0.0,0.0,,0.0,0.5,26.41725713796642,26.358739368336316,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 12:45:00,915,tou_full_base_hot_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,2280.78,2280.78,29.0,29.0,23.200000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18809.22,0.0,809.2199999999998,0.0,21090.000000000116,20988.42,0.0,0,,0.0,0.0,,0.0,0.5,26.358739368336316,26.302345964025015,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 13:00:00,916,tou_full_base_hot_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,1876.74,1876.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19213.26,0.0,1213.26,0.0,21090.000000000116,20988.42,0.0,0,,0.0,0.0,,0.0,0.5,26.302345964025015,26.248145267977375,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 13:15:00,917,tou_full_base_hot_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,1876.74,1876.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19213.26,0.0,1213.26,0.0,21090.000000000116,20988.42,0.0,0,,0.0,0.0,,0.0,0.5,26.248145267977375,26.196197207550114,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 13:30:00,918,tou_full_base_hot_mpc_no_tes,mpc_no_tes,30.703899405809462,26.703899405809462,18000.0,1876.74,1876.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19213.26,0.0,1213.26,0.0,21090.000000000116,20988.42,0.0,0,,0.0,0.0,,0.0,0.5,26.196197207550114,26.146553032415323,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 13:45:00,919,tou_full_base_hot_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,1876.74,1876.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19213.26,0.0,1213.26,0.0,21090.000000000116,20988.42,0.0,0,,0.0,0.0,,0.0,0.5,26.146553032415323,26.099255089654005,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 14:00:00,920,tou_full_base_hot_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,1911.3,1911.3,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19178.7,0.0,1178.7,0.0,21090.000000000116,20988.42,0.0,0,,0.0,0.0,,0.0,0.5,26.099255089654005,26.05433663700249,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 14:15:00,921,tou_full_base_hot_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,1911.3,1911.3,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19178.7,0.0,1178.7,0.0,21090.000000000116,20988.42,0.0,0,,0.0,0.0,,0.0,0.5,26.05433663700249,26.011821695051307,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 14:30:00,922,tou_full_base_hot_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,1911.3,1911.3,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19178.7,0.0,1178.7,0.0,21090.000000000116,20988.42,0.0,0,,0.0,0.0,,0.0,0.5,26.011821695051307,25.971724939029215,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 14:45:00,923,tou_full_base_hot_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,1911.3,1911.3,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19178.7,0.0,1178.7,0.0,21090.000000000116,20988.42,0.0,0,,0.0,0.0,,0.0,0.5,25.971724939029215,25.93405163063566,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 15:00:00,924,tou_full_base_hot_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,1254.06,1254.06,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19835.94,0.0,1835.94,0.0,21090.000000000116,20988.42,0.0,0,,0.0,0.0,,0.0,0.5,25.93405163063566,25.898797590213338,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 15:15:00,925,tou_full_base_hot_mpc_no_tes,mpc_no_tes,33.39241877538086,29.39241877538086,18000.0,1254.06,1254.06,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21844.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19835.94,0.0,1835.94,0.0,21090.000000000116,20988.42,0.0,0,,0.0,0.0,,0.0,0.5,25.898797590213338,25.86594920937991,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 15:30:00,926,tou_full_base_hot_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,1254.06,1254.06,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19835.94,0.0,1835.94,0.0,21090.000000000116,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.86594920937991,25.835483504064577,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 15:45:00,927,tou_full_base_hot_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,1254.06,1254.06,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19835.94,0.0,1835.94,0.0,21090.000000000116,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.835483504064577,25.80736820772226,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 16:00:00,928,tou_full_base_hot_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,1110.78,1110.78,83.0,83.0,66.4,16.599999999999998,flat,1,0.0,per_day_proxy,,21927.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19979.22,0.0,1979.22,0.0,21090.000000000116,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.80736820772226,25.781561904326033,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 16:15:00,929,tou_full_base_hot_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,1110.78,1110.78,83.0,83.0,66.4,16.599999999999998,flat,1,0.0,per_day_proxy,,21954.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19979.22,0.0,1979.22,0.0,21090.000000000116,20988.42,0.0,0,,0.0,0.0,,0.0,0.5,25.781561904326033,25.75801420056818,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 16:30:00,930,tou_full_base_hot_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,1110.78,1110.78,83.0,83.0,66.4,16.599999999999998,flat,1,0.0,per_day_proxy,,21981.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19979.22,0.0,1979.22,0.0,21090.000000000116,20988.42,0.0,0,,0.0,0.0,,0.0,0.5,25.75801420056818,25.736665936532308,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 16:45:00,931,tou_full_base_hot_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,1110.78,1110.78,83.0,83.0,66.4,16.599999999999998,flat,1,0.0,per_day_proxy,,22007.068714174606,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19979.22,0.0,1979.22,0.0,21090.000000000116,20988.42,0.0,0,,0.0,0.0,,0.0,0.5,25.736665936532308,25.717449433934206,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 17:00:00,932,tou_full_base_hot_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,521.16,521.16,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22032.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19875.84,0.0,1875.8400000000001,0.0,21090.000000000116,20988.42,0.0,0,,0.0,0.0,,0.0,0.5,25.717449433934206,25.741538780868325,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-10 17:15:00,933,tou_full_base_hot_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,521.16,521.16,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22056.006340664466,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19875.84,0.0,1875.8400000000001,0.0,21090.000000000116,20988.42,0.0,0,,0.0,0.0,,0.0,0.5,25.741538780868325,25.76736812059035,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-10 17:30:00,934,tou_full_base_hot_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,521.16,521.16,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22078.984937331767,2160.0,20227.34442590976,20227.34442590976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9194247466322618,7.056102733316221,2866.64539766463,2866.64539766463,20345.48539766463,0.0,2345.48539766463,0.0,21090.000000000116,20988.42,0.0,0,,0.0,0.0,,0.0,0.5,25.76736812059035,25.766892289946753,0.5,0.5,20866.64539766463,1.159258077648035,False,0,0,1
2025-07-10 17:45:00,935,tou_full_base_hot_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,521.16,521.16,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22100.837392123227,2160.0,21999.99999999926,21999.99999999926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999665,7.1197411003236,3089.999999999907,3089.999999999907,20568.839999999906,0.0,2568.839999999907,0.0,21090.000000000116,20988.42,0.0,0,,0.0,0.0,,0.0,0.5,25.766892289946753,25.754831442075435,0.5,0.5,21089.999999999905,1.1716666666666613,False,0,0,1
2025-07-10 18:00:00,936,tou_full_base_hot_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,101.58,101.58,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22121.470129472586,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20988.42,0.0,2988.42,0.0,21090.000000000116,20988.42,0.0,0,,0.0,0.0,,0.0,0.5,25.754831442075435,25.74445036907881,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 18:15:00,937,tou_full_base_hot_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,101.58,101.58,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22140.794796830916,2160.0,22000.000000000236,22000.000000000236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000107,7.119741100323632,3090.00000000003,3090.00000000003,20988.420000000027,0.0,2988.42000000003,0.0,21090.000000000116,20988.420000000027,0.0,0,,0.0,0.0,,0.0,0.5,25.74445036907881,25.735637429255153,0.5,0.5,21090.00000000003,1.1716666666666682,False,0,0,1
2025-07-10 18:30:00,938,tou_full_base_hot_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,101.58,101.58,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22158.728643005812,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20988.42,0.0,2988.42,0.0,21090.000000000116,20988.42,0.0,0,,0.0,0.0,,0.0,0.5,25.735637429255153,25.728275143950423,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 18:45:00,939,tou_full_base_hot_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,101.58,101.58,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22175.194872514698,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20988.42,0.0,2988.42,0.0,21090.000000000116,20988.42,0.0,0,,0.0,0.0,,0.0,0.5,25.728275143950423,25.722240695680913,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 19:00:00,940,tou_full_base_hot_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22190.122974434875,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000116,20964.000000000102,0.0,0,,0.0,0.0,,0.0,0.5,25.722240695680913,25.88240644914543,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-10 19:15:00,941,tou_full_base_hot_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22203.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000116,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.88240644914543,26.042712367895717,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-10 19:30:00,942,tou_full_base_hot_mpc_no_tes,mpc_no_tes,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22215.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000116,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.042712367895717,26.203028045048562,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-10 19:45:00,943,tou_full_base_hot_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22225.073815941883,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000116,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.20302804504856,26.36321990416562,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-10 20:00:00,944,tou_full_base_hot_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22233.279956956878,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000116,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.36321990416562,26.523151788841947,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-10 20:15:00,945,tou_full_base_hot_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22239.699241134196,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000116,20963.99999999992,0.0,0,,0.0,0.0,,0.0,0.5,26.523151788841947,26.68268556324332,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-10 20:30:00,946,tou_full_base_hot_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22244.304180113482,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000116,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.68268556324332,26.84168172102144,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-10 20:45:00,947,tou_full_base_hot_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22247.07505483908,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000116,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.84168172102144,26.999999999999996,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-10 21:00:00,948,tou_full_base_hot_mpc_no_tes,mpc_no_tes,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,22248.0,2160.0,20999.999999999378,20999.999999999378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9545454545454263,7.085020242914957,2963.999999999922,2963.999999999922,20963.99999999992,0.0,2963.999999999922,0.0,21090.000000000116,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.999999999999996,27.0,0.5,0.5,20963.99999999992,1.1646666666666623,False,0,0,1
2025-07-10 21:15:00,949,tou_full_base_hot_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,22247.07505483908,2160.0,20990.365154573476,20990.365154573476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9541075070260671,7.08467134900641,2962.7860094762577,2962.7860094762577,20962.78600947626,0.0,2962.7860094762577,0.0,21090.000000000116,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20962.78600947626,1.164599222748681,False,0,0,1
2025-07-10 21:30:00,950,tou_full_base_hot_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,22244.304180113482,2160.0,20961.501876181883,20961.501876181883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9527955398264493,7.083624447981745,2959.1492363989173,2959.1492363989173,20959.149236398916,0.0,2959.1492363989173,0.0,21090.000000000116,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20959.149236398916,1.1643971797999397,False,0,0,1
2025-07-10 21:45:00,951,tou_full_base_hot_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,22239.699241134196,2160.0,20913.533761814546,20913.533761814546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9506151709915702,7.081878891234077,2953.1052539886327,2953.1052539886327,20953.105253988633,0.0,2953.1052539886327,0.0,21090.000000000116,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20953.105253988633,1.1640614029993686,False,0,0,1
2025-07-10 22:00:00,952,tou_full_base_hot_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,22233.279956956878,2160.0,20846.666218300907,20846.666218300907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9475757371954957,7.079433628865289,2944.6799435059143,2944.6799435059143,20944.679943505915,0.0,2944.6799435059143,0.0,21090.000000000116,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20944.679943505915,1.163593330194773,False,0,0,1
2025-07-10 22:15:00,953,tou_full_base_hot_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,22225.073815941883,2160.0,20761.185582728103,20761.185582728103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9436902537603683,7.0762872568684205,2933.909383423741,2933.909383423741,20933.909383423743,0.0,2933.909383423741,0.0,21090.000000000116,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20933.909383423743,1.1629949657457634,False,0,0,1
2025-07-10 22:30:00,954,tou_full_base_hot_mpc_no_tes,mpc_no_tes,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,22215.115958044873,2160.0,20657.45789630095,20657.45789630095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9389753589227705,7.072438084202461,2920.83969493392,2920.83969493392,20920.83969493392,0.0,2920.83969493392,0.0,21090.000000000116,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20920.83969493392,1.1622688719407732,False,0,0,1
2025-07-10 22:45:00,955,tou_full_base_hot_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,22203.44902434212,2160.0,20535.927336896977,20535.927336896977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9334512425862262,7.067884220767282,2905.5268444490193,2905.5268444490193,20905.52684444902,0.0,2905.5268444490193,0.0,21090.000000000116,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20905.52684444902,1.1614181580249456,False,0,0,1
2025-07-10 23:00:00,956,tou_full_base_hot_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,22190.122974434875,2160.0,20397.11431702974,20397.11431702974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9271415598649881,7.062623687555466,2888.036403945747,2888.036403945747,20888.03640394575,0.0,2888.036403945747,0.0,21090.000000000116,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20888.03640394575,1.160446466885875,False,0,0,1
2025-07-10 23:15:00,957,tou_full_base_hot_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,22175.194872514698,2160.0,20241.61325536132,20241.61325536132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9200733297891509,7.056654550509096,2868.4432701755263,2868.4432701755263,20868.443270175525,0.0,2868.4432701755263,0.0,21090.000000000116,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20868.443270175525,1.1593579594541958,False,0,0,1
2025-07-10 23:30:00,958,tou_full_base_hot_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,22158.728643005812,2160.0,20070.09003131041,20070.09003131041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9122768196050186,7.049975079836472,2846.8313439451117,2846.8313439451117,20846.831343945112,0.0,2846.8313439451117,0.0,21090.000000000116,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20846.831343945112,1.1581572968858396,False,0,0,1
2025-07-10 23:45:00,959,tou_full_base_hot_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,22140.794796830916,2160.0,21999.99999999975,21999.99999999975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999886,7.119741100323616,3089.999999999968,3089.999999999968,21089.999999999967,0.0,3089.999999999968,0.0,21090.000000000116,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.984124593502415,0.5,0.5,21089.999999999967,1.1716666666666649,False,0,0,1
2025-07-11 00:00:00,960,tou_full_base_hot_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22121.470129472586,2160.0,21999.99999999986,21999.99999999986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999937,7.1197411003236235,3089.999999999981,3089.999999999981,21089.99999999998,0.0,3089.999999999981,0.0,21090.000000000116,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.984124593502415,26.96682874652901,0.5,0.5,21089.99999999998,1.1716666666666657,False,0,0,1
2025-07-11 00:15:00,961,tou_full_base_hot_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22100.837392123227,2160.0,21999.99999999986,21999.99999999986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999937,7.1197411003236235,3089.999999999981,3089.999999999981,21089.99999999998,0.0,3089.999999999981,0.0,21090.000000000116,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.96682874652901,26.948018256089412,0.5,0.5,21089.99999999998,1.1716666666666657,False,0,0,1
2025-07-11 00:30:00,962,tou_full_base_hot_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22078.984937331767,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000116,21090.00000000001,0.0,0,,0.0,0.0,,0.0,0.5,26.948018256089412,26.927606351627954,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 00:45:00,963,tou_full_base_hot_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22056.006340664466,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000116,21090.00000000001,0.0,0,,0.0,0.0,,0.0,0.5,26.927606351627954,26.905514061264462,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 01:00:00,964,tou_full_base_hot_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22032.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000116,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.905514061264462,26.881670544669852,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 01:15:00,965,tou_full_base_hot_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22007.068714174606,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000116,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.881670544669852,26.856013391150974,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 01:30:00,966,tou_full_base_hot_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21981.31924278172,2160.0,21999.99999999975,21999.99999999975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999886,7.119741100323616,3089.999999999968,3089.999999999968,21089.999999999967,0.0,3089.999999999968,0.0,21090.000000000116,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.856013391150974,26.828488881668072,0.5,0.5,21089.999999999967,1.1716666666666649,False,0,0,1
2025-07-11 01:45:00,967,tou_full_base_hot_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21954.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000116,21090.00000000004,0.0,0,,0.0,0.0,,0.0,0.5,26.828488881668072,26.79905221366267,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 02:00:00,968,tou_full_base_hot_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21927.809827484285,2160.0,22000.00000000033,22000.00000000033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.000000000000015,7.119741100323625,3090.0000000000464,3090.0000000000464,21090.000000000047,0.0,3090.0000000000464,0.0,21090.000000000116,21090.000000000047,0.0,0,,0.0,0.0,,0.0,0.5,26.79905221366267,26.767667687733027,0.5,0.5,21090.000000000047,1.1716666666666693,False,0,0,1
2025-07-11 02:15:00,969,tou_full_base_hot_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21900.279019110967,2160.0,22000.00000000033,22000.00000000033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.000000000000015,7.119741100323625,3090.0000000000464,3090.0000000000464,21090.000000000047,0.0,3090.0000000000464,0.0,21090.000000000116,21090.000000000047,0.0,0,,0.0,0.0,,0.0,0.5,26.767667687733027,26.734308855357572,0.5,0.5,21090.000000000047,1.1716666666666693,False,0,0,1
2025-07-11 02:30:00,970,tou_full_base_hot_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21872.38731503906,2160.0,22000.00000000033,22000.00000000033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.000000000000015,7.119741100323625,3090.0000000000464,3090.0000000000464,21090.000000000047,0.0,3090.0000000000464,0.0,21090.000000000116,21090.000000000047,0.0,0,,0.0,0.0,,0.0,0.5,26.734308855357572,26.69895862703361,0.5,0.5,21090.000000000047,1.1716666666666693,False,0,0,1
2025-07-11 02:45:00,971,tou_full_base_hot_mpc_no_tes,mpc_no_tes,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21844.25415182742,2160.0,22000.00000000033,22000.00000000033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.000000000000015,7.119741100323625,3090.0000000000464,3090.0000000000464,21090.000000000047,0.0,3090.0000000000464,0.0,21090.000000000116,21090.000000000047,0.0,0,,0.0,0.0,,0.0,0.5,26.69895862703361,26.66160934036806,0.5,0.5,21090.000000000047,1.1716666666666693,False,0,0,1
2025-07-11 03:00:00,972,tou_full_base_hot_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21816.0,2160.0,22000.00000000033,22000.00000000033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.000000000000015,7.119741100323625,3090.0000000000464,3090.0000000000464,21090.000000000047,0.0,3090.0000000000464,0.0,21090.000000000116,21090.000000000047,0.0,0,,0.0,0.0,,0.0,0.5,26.661609340368056,26.622262787828486,0.5,0.5,21090.000000000047,1.1716666666666693,False,0,0,1
2025-07-11 03:15:00,973,tou_full_base_hot_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21787.745848172577,2160.0,22000.00000000033,22000.00000000033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.000000000000015,7.119741100323625,3090.0000000000464,3090.0000000000464,21090.000000000047,0.0,3090.0000000000464,0.0,21090.000000000116,21090.000000000047,0.0,0,,0.0,0.0,,0.0,0.5,26.622262787828486,26.580930204035432,0.5,0.5,21090.000000000047,1.1716666666666693,False,0,0,1
2025-07-11 03:30:00,974,tou_full_base_hot_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000116,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.580930204035432,26.53763221265031,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 03:45:00,975,tou_full_base_hot_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21731.720980889033,2160.0,22000.00000000033,22000.00000000033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.000000000000015,7.119741100323625,3090.0000000000464,3090.0000000000464,21090.000000000047,0.0,3090.0000000000464,0.0,21090.000000000116,21090.000000000047,0.0,0,,0.0,0.0,,0.0,0.5,26.53763221265031,26.4923987330861,0.5,0.5,21090.000000000047,1.1716666666666693,False,0,0,1
