timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-30 10:45:00,2827,tou_full_base_hot_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,2183.52,2183.52,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21428.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15816.48,0.0,0.0,2183.52,21090.0,21049.68,0.0,0,,0.0,0.0,,0.0,0.5,26.762389743018552,26.857206845687344,0.3005741630049397,0.3004238759234373,18000.0,1.0,False,0,0,0
2025-07-30 11:00:00,2828,tou_full_base_hot_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,2190.24,2190.24,83.0,83.0,66.4,16.599999999999998,peak,1,0.0,per_day_proxy,,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18899.760000000002,0.0,899.7600000000002,0.0,21090.0,21049.68,0.0,0,,0.0,0.0,,0.0,0.5,26.857206845687344,26.78753169980263,0.3004238759234373,0.30027366398547556,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 11:15:00,2829,tou_full_base_hot_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,2190.24,2190.24,83.0,83.0,66.4,16.599999999999998,peak,1,0.0,per_day_proxy,,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18899.760000000002,0.0,899.7600000000002,0.0,21090.0,21049.68,0.0,0,,0.0,0.0,,0.0,0.5,26.78753169980263,26.71941473457603,0.30027366398547556,0.30012352715348284,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 11:30:00,2830,tou_full_base_hot_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,2190.24,2190.24,83.0,83.0,66.4,16.599999999999998,peak,1,0.0,per_day_proxy,,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18899.760000000002,0.0,899.7600000000002,0.0,21090.0,21049.68,0.0,0,,0.0,0.0,,0.0,0.5,26.71941473457603,26.652967351459214,0.30012352715348284,0.2999734653899061,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 11:45:00,2831,tou_full_base_hot_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,2190.24,2190.24,83.0,83.0,66.4,16.599999999999998,peak,1,0.0,per_day_proxy,,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18899.760000000002,0.0,899.7600000000002,0.0,21090.0,21049.68,0.0,0,,0.0,0.0,,0.0,0.5,26.652967351459214,26.588294816604844,0.2999734653899061,0.29982347865721115,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 12:00:00,2832,tou_full_base_hot_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,1985.82,1985.82,29.0,29.0,23.200000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19104.18,0.0,1104.18,0.0,21090.0,21049.68,0.0,0,,0.0,0.0,,0.0,0.5,26.588294816604844,26.5254958043964,0.29982347865721115,0.29967356691788255,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 12:15:00,2833,tou_full_base_hot_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,1985.82,1985.82,29.0,29.0,23.200000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19104.18,0.0,1104.18,0.0,21090.0,21049.68,0.0,0,,0.0,0.0,,0.0,0.5,26.525495804396396,26.46466196923704,0.29967356691788255,0.2995237301344236,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 12:30:00,2834,tou_full_base_hot_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,1985.82,1985.82,29.0,29.0,23.200000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19104.18,0.0,1104.18,0.0,21090.0,21049.68,0.0,0,,0.0,0.0,,0.0,0.5,26.46466196923704,26.405877547431036,0.2995237301344236,0.2993739682693564,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 12:45:00,2835,tou_full_base_hot_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,1985.82,1985.82,29.0,29.0,23.200000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19104.18,0.0,1104.18,0.0,21090.0,21049.68,0.0,0,,0.0,0.0,,0.0,0.5,26.405877547431036,26.349218990862326,0.2993739682693564,0.29922428128522177,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 13:00:00,2836,tou_full_base_hot_mpc_tes,mpc,30.0,26.0,18000.0,1892.16,1892.16,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19197.84,0.0,1197.84,0.0,21090.0,21049.68,0.0,0,,0.0,0.0,,0.0,0.5,26.349218990862326,26.294754634038725,0.29922428128522177,0.2990746691445792,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 13:15:00,2837,tou_full_base_hot_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,1892.16,1892.16,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19197.84,0.0,1197.84,0.0,21090.0,21049.68,0.0,0,,0.0,0.0,,0.0,0.5,26.294754634038725,26.242544395927368,0.2990746691445792,0.2989251318100069,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 13:30:00,2838,tou_full_base_hot_mpc_tes,mpc,30.703899405809462,26.703899405809462,18000.0,1892.16,1892.16,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19197.84,0.0,1197.84,0.0,21090.0,21049.68,0.0,0,,0.0,0.0,,0.0,0.5,26.242544395927368,26.192639517857955,0.2989251318100069,0.2987756692441019,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 13:45:00,2839,tou_full_base_hot_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,1892.16,1892.16,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19197.84,0.0,1197.84,0.0,21090.0,21049.68,0.0,0,,0.0,0.0,,0.0,0.5,26.192639517857955,26.145082338616024,0.2987756692441019,0.2986262814094799,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 14:00:00,2840,tou_full_base_hot_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,1016.34,1016.34,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20073.66,0.0,2073.66,0.0,21090.0,21049.68,0.0,0,,0.0,0.0,,0.0,0.5,26.145082338616024,26.099906107689097,0.2986262814094799,0.2984769682687752,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 14:15:00,2841,tou_full_base_hot_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,1016.34,1016.34,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20073.66,0.0,2073.66,0.0,21090.0,21049.68,0.0,0,,0.0,0.0,,0.0,0.5,26.099906107689097,26.057134837465302,0.2984769682687752,0.2983277297846408,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 14:30:00,2842,tou_full_base_hot_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,1016.34,1016.34,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20073.66,0.0,2073.66,0.0,21090.0,21049.68,0.0,0,,0.0,0.0,,0.0,0.5,26.057134837465302,26.016783195017133,0.2983277297846408,0.2981785659197485,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 14:45:00,2843,tou_full_base_hot_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,1016.34,1016.34,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20073.66,0.0,2073.66,0.0,21090.0,21049.68,0.0,0,,0.0,0.0,,0.0,0.5,26.016783195017133,25.978856433933647,0.2981785659197485,0.29802947663678864,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 15:00:00,2844,tou_full_base_hot_mpc_tes,mpc,33.0,29.0,18000.0,893.46,893.46,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20196.54,0.0,2196.54,0.0,21090.0,21049.68,0.0,0,,0.0,0.0,,0.0,0.5,25.978856433933647,25.943350366492773,0.29802947663678864,0.2978804618984703,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 15:15:00,2845,tou_full_base_hot_mpc_tes,mpc,33.39241877538086,29.39241877538086,18000.0,893.46,893.46,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21844.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20196.54,0.0,2196.54,0.0,21090.0,21049.68,0.0,0,,0.0,0.0,,0.0,0.5,25.943350366492773,25.91025137629277,0.2978804618984703,0.29773152166752104,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 15:30:00,2846,tou_full_base_hot_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,893.46,893.46,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20196.54,0.0,2196.54,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.910251376292766,25.87953647128855,0.29773152166752104,0.2975826559066873,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 15:45:00,2847,tou_full_base_hot_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,893.46,893.46,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20196.54,0.0,2196.54,0.0,21090.0,21049.68,0.0,0,,0.0,0.0,,0.0,0.5,25.87953647128855,25.851173377005598,0.2975826559066873,0.297433864578734,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 16:00:00,2848,tou_full_base_hot_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,666.66,666.66,83.0,83.0,66.4,16.599999999999998,flat,1,0.0,per_day_proxy,,21927.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20423.34,0.0,2423.34,0.0,21090.0,21049.68,0.0,0,,0.0,0.0,,0.0,0.5,25.851173377005598,25.825120669532154,0.297433864578734,0.29728514764644465,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 16:15:00,2849,tou_full_base_hot_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,666.66,666.66,83.0,83.0,66.4,16.599999999999998,flat,1,0.0,per_day_proxy,,21954.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20423.34,0.0,2423.34,0.0,21090.0,21049.68,0.0,0,,0.0,0.0,,0.0,0.5,25.825120669532154,25.80132794772002,0.29728514764644465,0.29713650507262146,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 16:30:00,2850,tou_full_base_hot_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,666.66,666.66,83.0,83.0,66.4,16.599999999999998,flat,1,0.0,per_day_proxy,,21981.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20423.34,0.0,2423.34,0.0,21090.0,21049.68,0.0,0,,0.0,0.0,,0.0,0.5,25.80132794772002,25.779736043856417,0.29713650507262146,0.2969879368200852,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 16:45:00,2851,tou_full_base_hot_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,666.66,666.66,83.0,83.0,66.4,16.599999999999998,flat,1,0.0,per_day_proxy,,22007.068714174606,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20423.34,0.0,2423.34,0.0,21090.0,21049.68,0.0,0,,0.0,0.0,,0.0,0.5,25.779736043856417,25.760277271904616,0.2969879368200852,0.29683944285167513,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 17:00:00,2852,tou_full_base_hot_mpc_tes,mpc,36.0,32.0,18000.0,353.82,353.82,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22032.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20043.18,0.0,2043.18,0.0,21090.0,21049.68,0.0,0,,0.0,0.0,,0.0,0.5,25.760277271904616,25.78412571225015,0.29683944285167513,0.2966910231302493,20397.0,1.1331666666666667,False,0,0,1
2025-07-30 17:15:00,2853,tou_full_base_hot_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,353.82,353.82,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22056.006340664466,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20043.18,0.0,2043.18,0.0,21090.0,21049.68,0.0,0,,0.0,0.0,,0.0,0.5,25.78412571225015,25.809715500483158,0.2966910231302493,0.2965426776186842,20397.0,1.1331666666666667,False,0,0,1
2025-07-30 17:30:00,2854,tou_full_base_hot_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,353.82,353.82,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22078.984937331767,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20043.18,0.0,2043.18,0.0,21090.0,21049.68,0.0,0,,0.0,0.0,,0.0,0.5,25.809715500483158,25.836956549021984,0.2965426776186842,0.29639440627987484,20397.0,1.1331666666666667,False,0,0,1
2025-07-30 17:45:00,2855,tou_full_base_hot_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,353.82,353.82,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22100.837392123227,2160.0,21692.28559446015,21692.28559446015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9860129815663705,7.109362427782339,3051.227984901979,3051.227984901979,20697.40798490198,0.0,2697.407984901979,0.0,21090.0,21049.68,0.0,0,,0.0,0.0,,0.0,0.5,25.836956549021984,25.82680944773491,0.29639440627987484,0.29624620907673493,21051.22798490198,1.1695126658278878,False,0,0,1
2025-07-30 18:00:00,2856,tou_full_base_hot_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,40.32,40.32,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22121.470129472586,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21049.68,0.0,3049.68,0.0,21090.0,21049.68,0.0,0,,0.0,0.0,,0.0,0.5,25.82680944773491,25.81602349845645,0.29624620907673493,0.29609808597219656,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 18:15:00,2857,tou_full_base_hot_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,40.32,40.32,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22140.794796830916,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21049.68,0.0,3049.68,0.0,21090.0,21049.68,0.0,0,,0.0,0.0,,0.0,0.5,25.81602349845645,25.80680795978005,0.29609808597219656,0.29595003692921046,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 18:30:00,2858,tou_full_base_hot_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,40.32,40.32,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22158.728643005812,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21049.68,0.0,3049.68,0.0,21090.0,21049.68,0.0,0,,0.0,0.0,,0.0,0.5,25.80680795978005,25.799045340241115,0.29595003692921046,0.2958020619107459,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 18:45:00,2859,tou_full_base_hot_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,40.32,40.32,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22175.194872514698,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21049.68,0.0,3049.68,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.799045340241115,25.79261280961747,0.2958020619107459,0.2956541608797905,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 19:00:00,2860,tou_full_base_hot_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22190.122974434875,2160.0,0.0,0.0,0.0,112.53649302679761,0.0,0.02500810956151058,-0.02500810956151058,0.0,0.02500810956151058,0.02500810956151058,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.79261280961747,25.951538696243393,0.2956541608797905,0.293807413312835,18000.0,1.0,False,0,0,0
2025-07-30 19:15:00,2861,tou_full_base_hot_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22203.44902434212,2160.0,0.0,0.0,0.0,562.536493025638,0.0,0.12500810956125288,-0.12500810956125288,0.0,0.0999999999997423,0.0999999999997423,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.951538696243393,26.107236722406057,0.293807413312835,0.2851681108588109,18000.0,1.0,False,0,0,0
2025-07-30 19:30:00,2862,tou_full_base_hot_mpc_tes,mpc,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22215.115958044873,2160.0,0.0,0.0,0.0,1012.536493025638,0.0,0.2250081095612529,-0.2250081095612529,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.107236722406057,26.25959542636709,0.2851681108588109,0.2697396497951442,18000.0,1.0,False,0,0,0
2025-07-30 19:45:00,2863,tou_full_base_hot_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22225.073815941883,2160.0,0.0,0.0,0.0,1462.536493025638,0.0,0.3250081095612529,-0.3250081095612529,0.0,0.10000000000000003,0.10000000000000003,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.259595426367085,26.408500070266538,0.2697396497951442,0.24752542470113978,18000.0,1.0,False,0,0,0
2025-07-30 20:00:00,2864,tou_full_base_hot_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22233.279956956878,2160.0,0.0,0.0,0.0,1912.536493021211,0.0,0.42500810956026913,-0.42500810956026913,0.0,0.09999999999901621,0.09999999999901621,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,20962.78600947618,0.0,0,,0.0,0.0,,0.0,0.5,26.408500070266538,26.553833230310886,0.24752542470113978,0.21852882845887964,18000.0,1.0,False,0,0,0
2025-07-30 20:15:00,2865,tou_full_base_hot_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22239.699241134196,2160.0,0.0,0.0,0.0,1800.000000001631,0.0,0.40000000000036245,-0.40000000000036245,0.0,0.025008109559906677,0.025008109559906677,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,20962.78600947618,0.0,0,,0.0,0.0,,0.0,0.5,26.553833230310886,26.699694421603986,0.2185288284588796,0.1912456510011473,18000.0,1.0,False,0,0,0
2025-07-30 20:30:00,2866,tou_full_base_hot_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22244.304180113482,2160.0,0.0,0.0,0.0,1350.000000001631,0.0,0.3000000000003624,-0.3000000000003624,0.0,0.10000000000000003,0.10000000000000003,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,20962.786009476356,0.0,0,,0.0,0.0,,0.0,0.5,26.699694421603986,26.848469904553816,0.1912456510011473,0.1707695933930134,18000.0,1.0,False,0,0,0
2025-07-30 20:45:00,2867,tou_full_base_hot_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22247.07505483908,2160.0,0.0,0.0,0.0,900.0000000016308,0.0,0.20000000000036242,-0.20000000000036242,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,20962.786009476436,0.0,0,,0.0,0.0,,0.0,0.5,26.848469904553816,26.999999999999993,0.1707695933930134,0.15709725207455313,18000.0,1.0,False,0,0,0
2025-07-30 21:00:00,2868,tou_full_base_hot_mpc_tes,mpc,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,22248.0,2160.0,20549.99999999727,20549.99999999727,0.0,450.00000000163084,0.0,0.10000000000036241,-0.10000000000036241,0.0,0.1,0.1,0.1,2,14000.0,22000.0,0.9340909090907851,7.068413992363946,2907.2999999996564,2907.2999999996564,20907.299999999657,0.0,2907.2999999996564,0.0,21090.0,20962.78600947645,0.0,0,,0.0,0.0,,0.0,0.5,26.999999999999993,27.0,0.15709725207455313,0.15022522518762169,20907.299999999657,1.1615166666666477,False,0,0,1
2025-07-30 21:15:00,2869,tou_full_base_hot_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,22247.07505483908,2160.0,20990.36515457473,20990.36515457473,0.0,0.0,0.0,0.0,0.0,0.0,0.10000000000036241,0.10000000000036241,0.1,2,14000.0,22000.0,0.9541075070261241,7.084671349006455,2962.786009476416,2962.786009476416,20962.786009476415,0.0,2962.786009476416,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15022522518762169,0.15015011257504687,20962.786009476415,1.1645992227486897,False,0,0,1
2025-07-30 21:30:00,2870,tou_full_base_hot_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,22244.304180113482,2160.0,20961.50187618172,20961.50187618172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9527955398264418,7.083624447981738,2959.149236398897,2959.149236398897,20959.1492363989,0.0,2959.149236398897,0.0,21090.0,20959.1492363989,0.0,0,,0.0,0.0,,0.0,0.5,26.99999999999999,27.0,0.1501501125750279,0.15007503751875936,20959.1492363989,1.1643971797999388,False,0,0,1
2025-07-30 21:45:00,2871,tou_full_base_hot_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,22239.699241134196,2160.0,20913.53376181458,20913.533761813123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9506151709915718,7.081878891234078,2953.105253988637,2953.105253988637,20953.105253988637,0.0,2953.105253988637,0.0,21090.0,21081.36,0.0,0,,0.0,0.0,,0.0,0.5,26.99999999999999,27.0,0.15007503751874038,0.15,20953.105253988637,1.1640614029993688,False,0,0,1
2025-07-30 22:00:00,2872,tou_full_base_hot_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,22233.279956956878,2160.0,20852.410899153423,20846.666218300907,5.744680852517353,0.0,0.0012765957450038563,0.0,0.0012765957450038563,0.0012765957450038563,0.0,0.0012765957450038563,0.1,2,14000.0,22000.0,0.9478368590524283,7.079644253948181,2945.403773293331,2945.403773293331,20945.403773293332,0.0,2945.403773293331,0.0,21090.0,21081.36,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.149999999999981,0.15,20945.403773293332,1.1636335429607407,False,0,0,1
2025-07-30 22:15:00,2873,tou_full_base_hot_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,22225.073815941883,2160.0,20766.93026357917,20761.185582728103,5.7446808510631975,0.0,0.0012765957446807105,0.0,0.0012765957446807105,3.231458069880011e-13,0.0,3.231458069880011e-13,0.1,2,14000.0,22000.0,0.943951375617235,7.076499431033395,2934.633213210975,2934.633213210975,20934.633213210975,0.0,2934.633213210975,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15,0.15,20934.633213210975,1.1630351785117208,False,0,0,1
2025-07-30 22:30:00,2874,tou_full_base_hot_mpc_tes,mpc,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,22215.115958044873,2160.0,20663.202577152017,20657.45789630095,5.7446808510631975,0.0,0.0012765957446807105,0.0,0.0012765957446807105,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9392364807796372,7.0726521611828375,2921.563524721154,2921.563524721154,20921.563524721154,0.0,2921.563524721154,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15,0.15,20921.563524721154,1.1623090847067308,False,0,0,1
2025-07-30 22:45:00,2875,tou_full_base_hot_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,22203.44902434212,2160.0,20541.672017748042,20535.927336896977,5.7446808510631975,0.0,0.0012765957446807105,0.0,0.0012765957446807105,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9337123644430928,7.068100559889342,2906.2506742362534,2906.2506742362534,20906.250674236253,0.0,2906.2506742362534,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15,0.15,20906.250674236253,1.161458370790903,False,0,0,1
2025-07-30 23:00:00,2876,tou_full_base_hot_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,22190.122974434875,2160.0,20402.858997880805,20397.11431702974,5.7446808510631975,0.0,0.0012765957446807105,0.0,0.0012765957446807105,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9274026817218548,7.062842654655124,2888.7602337329813,2888.7602337329813,20888.76023373298,0.0,2888.7602337329813,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15,0.15,20888.76023373298,1.1604866796518323,False,0,0,1
2025-07-30 23:15:00,2877,tou_full_base_hot_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,22175.194872514698,2160.0,20247.357936212386,20241.61325536132,5.7446808510631975,0.0,0.0012765957446807105,0.0,0.0012765957446807105,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9203344516460176,7.056876518790133,2869.1670999627604,2869.1670999627604,20869.16709996276,0.0,2869.1670999627604,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15,0.15,20869.16709996276,1.1593981722201534,False,0,0,1
2025-07-30 23:30:00,2878,tou_full_base_hot_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,22158.728643005812,2160.0,20075.834712161475,20070.09003131041,5.7446808510631975,0.0,0.0012765957446807105,0.0,0.0012765957446807105,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9125379414618853,7.050200430654936,2847.555173732346,2847.555173732346,20847.555173732348,0.0,2847.555173732346,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15,0.15,20847.555173732348,1.1581975096517971,False,0,0,1
2025-07-30 23:45:00,2879,tou_full_base_hot_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,22140.794796830916,2160.0,22000.0,21544.255319148935,455.7446808510632,0.0,0.10127659574468072,0.0,0.10127659574468072,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.987542678608797,0.15,0.15587499999999999,21090.0,1.1716666666666666,False,0,0,1
