timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-01 22:15:00,89,tou_full_base_hot_rbc_tes,rbc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,22225.073815941883,2160.0,20686.185582728238,20686.185582728238,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9402811628512835,7.0735075686058115,2924.459383423758,2924.459383423758,20924.459383423757,0.0,2924.459383423758,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5312577324119471,0.5312577324119471,20924.459383423757,1.1624699657457642,False,0,0,1
2025-07-01 22:30:00,90,tou_full_base_hot_rbc_tes,rbc,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,22215.115958044873,2160.0,20582.457896301083,20582.457896301083,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9355662680136856,7.069633423555869,2911.3896949339364,2911.3896949339364,20911.389694933936,0.0,2911.3896949339364,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5241986252848716,0.5241986252848716,20911.389694933936,1.1617438719407742,False,0,0,1
2025-07-01 22:45:00,91,tou_full_base_hot_rbc_tes,rbc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,22203.44902434212,2160.0,20460.927336897108,20460.927336897108,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9300421516771413,7.065049871212827,2896.0768444490354,2896.0768444490354,20896.076844449035,0.0,2896.0768444490354,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5171430477113597,0.5171430477113597,20896.076844449035,1.1608931580249464,False,0,0,1
2025-07-01 23:00:00,92,tou_full_base_hot_rbc_tes,rbc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,22190.122974434875,2160.0,20772.11431702987,20772.11431702987,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0.1,0.1,2,14000.0,22000.0,0.9441870144104487,7.076690809151339,2935.2864039457636,2935.2864039457636,20935.286403945764,0.0,2935.2864039457636,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5100909979266345,0.5100909979266345,20935.286403945764,1.1630714668858757,False,0,0,1
2025-07-01 23:15:00,93,tou_full_base_hot_rbc_tes,rbc,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,22175.194872514698,2160.0,20616.613255361455,20616.613255361455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9371187843346116,7.070912933897262,2915.6932701755436,2915.6932701755436,20915.693270175543,0.0,2915.6932701755436,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5098359524276712,0.5098359524276712,20915.693270175543,1.1619829594541968,False,0,0,1
2025-07-01 23:30:00,94,tou_full_base_hot_rbc_tes,rbc,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,22158.728643005812,2160.0,20445.090031310545,20445.090031310545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9293222741504793,7.064448991416525,2894.0813439451285,2894.0813439451285,20894.08134394513,0.0,2894.0813439451285,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5095810344514574,0.5095810344514574,20894.08134394513,1.1607822968858406,False,0,0,1
2025-07-01 23:45:00,95,tou_full_base_hot_rbc_tes,rbc,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,22140.794796830916,2160.0,20258.279133655324,20258.279133655324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9208308697116057,7.0572981934019,2870.543170840571,2870.543170840571,20870.54317084057,0.0,2870.543170840571,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5093262439342318,0.5093262439342318,20870.54317084057,1.159474620602254,False,0,0,1
2025-07-02 00:00:00,96,tou_full_base_hot_rbc_tes,rbc,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22121.470129472586,2160.0,20506.98051533974,20056.98051533974,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.9321354779699882,7.066792469435383,2901.879544932807,2901.879544932807,20901.879544932806,0.0,2901.879544932807,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5090715808122647,0.5090715808122647,20901.879544932806,1.1612155302740448,False,0,0,1
2025-07-02 00:15:00,97,tou_full_base_hot_rbc_tes,rbc,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22100.837392123227,2160.0,20292.056167950283,19842.056167950283,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9223661894522855,7.058599791949445,2874.7990771617356,2874.7990771617356,20874.799077161737,0.0,2874.7990771617356,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5146920450218585,0.5146920450218585,20874.799077161737,1.1597110598423188,False,0,0,1
2025-07-02 00:30:00,98,tou_full_base_hot_rbc_tes,rbc,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22078.984937331767,2160.0,20064.42643053933,19614.42643053933,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9120193832063331,7.0497527973979155,2846.1177302479555,2846.1177302479555,20846.117730247955,0.0,2846.1177302479555,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5203096989993475,0.5203096989993475,20846.117730247955,1.158117651680442,False,0,0,1
2025-07-02 00:45:00,99,tou_full_base_hot_rbc_tes,rbc,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22056.006340664466,2160.0,19825.06604858849,19375.06604858849,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9011393658449314,7.040255494139562,2815.95832212215,2815.95832212215,20815.95832212215,0.0,2815.95832212215,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5259245441498479,0.5259245441498479,20815.95832212215,1.1564421290067861,False,0,0,1
2025-07-02 01:00:00,100,tou_full_base_hot_rbc_tes,rbc,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22032.0,2160.0,19575.000000000135,19125.000000000135,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8897727272727334,7.030113666971938,2784.450000000017,2784.450000000017,20784.45000000002,0.0,2784.450000000017,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.531536581877773,0.531536581877773,20784.45000000002,1.1546916666666678,False,0,0,1
2025-07-02 01:15:00,101,tou_full_base_hot_rbc_tes,rbc,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22007.068714174606,2160.0,19315.299105985403,18865.299105985403,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8779681411811546,7.019335232461695,2751.727687354161,2751.727687354161,20751.72768735416,0.0,2751.727687354161,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5371458135868341,0.5371458135868341,20751.72768735416,1.1528737604085644,False,0,0,1
2025-07-02 01:30:00,102,tou_full_base_hot_rbc_tes,rbc,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21981.31924278172,2160.0,19047.075445642968,18597.075445642968,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8657761566201349,7.00793062758833,2717.9315061510138,2717.9315061510138,20717.931506151013,0.0,2717.9315061510138,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5427522406800407,0.5427522406800407,20717.931506151013,1.1509961947861673,False,0,0,1
2025-07-02 01:45:00,103,tou_full_base_hot_rbc_tes,rbc,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21954.861849010966,2160.0,18771.47759386421,18321.47759386421,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8532489815392822,6.9959132309627465,2683.2061768268904,2683.2061768268904,20683.20617682689,0.0,2683.2061768268904,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5483558645597006,0.5483558645597006,20683.20617682689,1.1490670098237161,False,0,0,1
2025-07-02 02:00:00,104,tou_full_base_hot_rbc_tes,rbc,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21927.809827484285,2160.0,18489.68570296159,18039.68570296159,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8404402592255268,6.983299814784799,2647.7003985731603,2647.7003985731603,20647.70039857316,0.0,2647.7003985731603,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5539566866274208,0.5539566866274208,20647.70039857316,1.1470944665873979,False,0,0,1
2025-07-02 02:15:00,105,tou_full_base_hot_rbc_tes,rbc,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21900.279019110967,2160.0,18202.906449072725,17752.906449072725,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8274048385942148,6.970111024321987,2611.566212583163,2611.566212583163,20611.566212583162,0.0,2611.566212583163,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5595547082841071,0.5595547082841071,20611.566212583162,1.1450870118101757,False,0,0,1
2025-07-02 02:30:00,106,tou_full_base_hot_rbc_tes,rbc,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21872.38731503906,2160.0,17912.367864990352,17462.367864990352,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8141985393177433,6.956371880000312,2574.9583509887843,2574.9583509887843,20574.958350988785,0.0,2574.9583509887843,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5651499309299651,0.5651499309299651,20574.958350988785,1.1430532417215993,False,0,0,1
2025-07-02 02:45:00,107,tou_full_base_hot_rbc_tes,rbc,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21844.25415182742,2160.0,17619.314081535467,17169.314081535467,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8008779127970667,6.942112295176839,2538.0335742734687,2538.0335742734687,20538.033574273468,0.0,2538.0335742734687,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5707423559645002,0.5707423559645002,20538.033574273468,1.141001865237415,False,0,0,1
2025-07-02 03:00:00,108,tou_full_base_hot_rbc_tes,rbc,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21816.0,2160.0,17325.000000000287,16875.000000000287,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7875000000000131,6.9273676003118965,2500.950000000036,2500.950000000036,20500.950000000037,0.0,2500.950000000036,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5763319847865179,0.5763319847865179,20500.950000000037,1.1389416666666687,False,0,0,1
2025-07-02 03:15:00,109,tou_full_base_hot_rbc_tes,rbc,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21787.745848172577,2160.0,17030.68591846463,16580.68591846463,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7741220872029377,6.912179061591227,2463.8664257265436,2463.8664257265436,20463.866425726545,0.0,2463.8664257265436,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5819188187941247,0.5819188187941247,20463.866425726545,1.1368814680959192,False,0,0,1
2025-07-02 03:30:00,110,tou_full_base_hot_rbc_tes,rbc,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21759.612684960935,2160.0,16737.632135009746,16287.632135009746,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7608014606822612,6.896594379114514,2426.941649011228,2426.941649011228,20426.941649011227,0.0,2426.941649011228,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5875028593847276,0.5875028593847276,20426.941649011227,1.1348300916117349,False,0,0,1
2025-07-02 03:45:00,111,tou_full_base_hot_rbc_tes,rbc,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21731.720980889033,2160.0,16447.09355092737,15997.093550927371,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7475951614057895,6.880668146644564,2390.3337874168487,2390.3337874168487,20390.33378741685,0.0,2390.3337874168487,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5930841079550352,0.5930841079550352,20390.33378741685,1.1327963215231582,False,0,0,1
2025-07-02 04:00:00,112,tou_full_base_hot_rbc_tes,rbc,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21704.190172515708,2160.0,16160.314297038509,15710.314297038509,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7345597407744777,6.864462251732579,2354.199601426852,2354.199601426852,20354.19960142685,0.0,2354.199601426852,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5986625659010577,0.5986625659010577,20354.19960142685,1.1307888667459363,False,0,0,1
2025-07-02 04:15:00,113,tou_full_base_hot_rbc_tes,rbc,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21677.138150989034,2160.0,15878.52240613589,15428.52240613589,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7217510184607222,6.848046191974671,2318.693823173122,2318.693823173122,20318.693823173122,0.0,2318.693823173122,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6042382346181072,0.6042382346181072,20318.693823173122,1.1288163235096178,False,0,0,1
2025-07-02 04:30:00,114,tou_full_base_hot_rbc_tes,rbc,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21650.68075721828,2160.0,15602.924554357129,15152.924554357129,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7092238433798694,6.831497280447468,2283.968493848998,2283.968493848998,20283.968493849,0.0,2283.968493848998,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6098111155007981,0.6098111155007981,20283.968493849,1.1268871385471666,False,0,0,1
2025-07-02 04:45:00,115,tou_full_base_hot_rbc_tes,rbc,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21624.931285825387,2160.0,15334.700894014695,14884.700894014695,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6970318588188498,6.814900711307517,2250.172312645852,2250.172312645852,20250.172312645853,0.0,2250.172312645852,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6153812099430478,0.6153812099430478,20250.172312645853,1.1250095729247696,False,0,0,1
2025-07-02 05:00:00,116,tou_full_base_hot_rbc_tes,rbc,30.0,26.0,18000.0,6.78,6.78,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21600.0,2160.0,15074.999999999964,14624.999999999964,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.685227272727271,6.798349455455589,2217.4499999999953,2217.4499999999953,20210.67,0.0,2210.669999999995,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6209485193380763,0.6209485193380763,20217.449999999997,1.1231916666666666,False,0,0,1
2025-07-02 05:15:00,117,tou_full_base_hot_rbc_tes,rbc,29.666578601882385,25.666578601882385,18000.0,6.78,6.78,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21575.993659335534,2160.0,14824.93395141208,14374.93395141208,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6738606341550946,6.781943956438898,2185.9416778779223,2185.9416778779223,20179.161677877924,0.0,2179.161677877922,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6265130450784072,0.6265130450784072,20185.941677877923,1.1214412043265514,False,0,0,1
2025-07-02 05:30:00,118,tou_full_base_hot_rbc_tes,rbc,29.347431425947676,25.347431425947676,18000.0,6.78,6.78,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21553.015062668233,2160.0,14585.573569460767,14135.573569460767,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6629806167936712,6.76579159876767,2155.782269752057,2155.782269752057,20149.002269752058,0.0,2149.0022697520567,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.632074788555868,0.632074788555868,20155.782269752057,1.119765681652892,False,0,0,1
2025-07-02 05:45:00,119,tou_full_base_hot_rbc_tes,rbc,29.043925109399588,25.043925109399588,18000.0,6.78,6.78,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21531.16260787677,2160.0,14357.943832049816,13907.943832049816,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6526338105477189,6.750005924914663,2127.100922838277,2127.100922838277,20120.320922838277,0.0,2120.3209228382766,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.63763375116159,0.63763375116159,20127.100922838275,1.1181722734910153,False,0,0,1
2025-07-02 06:00:00,120,tou_full_base_hot_rbc_tes,rbc,28.757359312880716,24.757359312880716,18000.0,119.94,119.94,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21510.52987052741,2160.0,14143.01948466036,13693.01948466036,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6428645220300164,6.734705583716686,2100.020455067205,2100.020455067205,19980.080455067207,0.0,1980.080455067205,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6431899342860092,0.6431899342860092,20100.020455067206,1.1166678030592891,False,0,0,1
2025-07-02 06:15:00,121,tou_full_base_hot_rbc_tes,rbc,28.488961155126134,24.488961155126134,18000.0,119.94,119.94,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21491.20520316908,2160.0,14000.0,13491.720866344775,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6363636363636364,6.724303554274736,2082.0,2082.0,19962.06,0.0,1962.06,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6487433393188662,0.6487433393188662,20082.0,1.1156666666666666,False,0,0,1
2025-07-02 06:30:00,122,tou_full_base_hot_rbc_tes,rbc,28.239879958252587,24.239879958252587,18000.0,119.94,119.94,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21473.271356994184,2160.0,14000.0,13304.909968689553,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6363636363636364,6.724303554274736,2082.0,2082.0,19962.06,0.0,1962.06,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6542939676492068,0.6542939676492068,20082.0,1.1156666666666666,False,0,0,1
2025-07-02 06:45:00,123,tou_full_base_hot_rbc_tes,rbc,28.01118232618473,24.01118232618473,18000.0,119.94,119.94,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.805127485302,2160.0,13583.386744638643,13133.386744638643,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9702419103313317,6.5933738819714165,2060.157210526216,2060.157210526216,19940.217210526218,0.0,1940.2172105262161,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6598418206653822,0.6598418206653822,20060.157210526217,1.1144531783625675,False,0,1,0
2025-07-02 07:00:00,124,tou_full_base_hot_rbc_tes,rbc,27.803847577293368,23.803847577293368,18000.0,329.88,329.88,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,21441.87702556512,2160.0,13427.885682970225,12977.885682970225,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9591346916407304,6.584993628739716,2039.1645672009788,2039.1645672009788,19709.28456720098,0.0,1709.284567200979,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6653868997550495,0.6653868997550495,20039.16456720098,1.1132869204000544,False,0,1,0
2025-07-02 07:15:00,125,tou_full_base_hot_rbc_tes,rbc,27.61876355080387,23.61876355080387,18000.0,329.88,329.88,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,21428.550975657876,2160.0,13289.072663102988,12839.072663102988,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9492194759359277,6.577365611674181,2020.4248095189027,2020.4248095189027,19690.544809518902,0.0,1690.5448095189026,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6709292063051719,0.6709292063051719,20020.424809518903,1.11224582275105,False,0,1,0
2025-07-02 07:30:00,126,tou_full_base_hot_rbc_tes,rbc,27.45672280493228,23.45672280493228,18000.0,329.88,329.88,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,21416.88404195512,2160.0,13167.542103699487,12717.542103699487,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9405387216928205,6.570570171883851,2004.0181839994284,2004.0181839994284,19674.13818399943,0.0,1674.1381839994283,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6764687417020193,0.6764687417020193,20004.01818399943,1.1113343435555239,False,0,1,0
2025-07-02 07:45:00,127,tou_full_base_hot_rbc_tes,rbc,27.318419223029366,23.318419223029366,18000.0,329.88,329.88,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,21406.926184058117,2160.0,13063.81441727186,12613.81441727186,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9331296012337043,6.564681557469236,1990.0149463317025,1990.0149463317025,19660.134946331702,0.0,1660.1349463317024,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6820055073311683,0.6820055073311683,19990.014946331703,1.1105563859073169,False,0,1,0
2025-07-02 08:00:00,128,tou_full_base_hot_rbc_tes,rbc,27.20444504226559,23.20444504226559,18000.0,448.44,448.44,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21398.720043043122,2160.0,12528.333781699057,12528.333781699057,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,1,8000.0,14000.0,0.8948809844070755,6.520673694979642,1921.3250605293738,1921.3250605293738,19472.885060529374,0.0,1472.8850605293737,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6875395045775027,0.6875395045775027,19921.325060529372,1.1067402811405207,False,0,1,0
2025-07-02 08:15:00,129,tou_full_base_hot_rbc_tes,rbc,27.115288317580617,23.115288317580617,18000.0,448.44,448.44,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21392.300758865804,2160.0,12011.46623818542,12011.46623818542,0.0,450.0,0.0,0.1,-0.1,0.0,0.1,0.1,0.1,1,8000.0,14000.0,0.8579618741561014,6.47466758054471,1855.147942155032,1855.147942155032,19406.707942155033,0.0,1406.707942155032,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.687195734825214,0.687195734825214,19855.147942155032,1.1030637745641685,False,0,1,0
2025-07-02 08:30:00,130,tou_full_base_hot_rbc_tes,rbc,27.051330831757138,23.051330831757138,18000.0,448.44,448.44,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21387.69581988651,2160.0,11963.498123818083,11963.498123818083,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8545355802727201,6.4714002955763466,1848.6722467154393,1848.6722467154393,19400.23224671544,0.0,1400.2322467154393,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6800586586969319,0.6800586586969319,19848.67224671544,1.1027040137064132,False,0,1,0
2025-07-02 08:45:00,131,tou_full_base_hot_rbc_tes,rbc,27.01284646056838,23.01284646056838,18000.0,448.44,448.44,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21384.92494516092,2160.0,11934.634845426492,11934.634845426492,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8524739175304636,6.469423257630245,1844.775704132575,1844.775704132575,19396.335704132576,0.0,1396.3357041325748,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.672925151106714,0.672925151106714,19844.775704132575,1.1024875391184763,False,0,1,0
2025-07-02 09:00:00,132,tou_full_base_hot_rbc_tes,rbc,27.0,23.0,18000.0,600.36,600.36,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21384.0,2160.0,11925.000000000115,11925.000000000115,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8517857142857225,6.468761442384637,1843.4750000000147,1843.4750000000147,19243.115000000013,0.0,1243.1150000000148,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6657952102702912,0.6657952102702912,19843.475000000013,1.1024152777777785,False,0,1,0
2025-07-02 09:15:00,133,tou_full_base_hot_rbc_tes,rbc,27.01284646056838,23.01284646056838,18000.0,600.36,600.36,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21384.92494516092,2160.0,11934.634845426492,11934.634845426492,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8524739175304636,6.469423257630245,1844.775704132575,1844.775704132575,19244.415704132574,0.0,1244.4157041325748,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6586688344042866,0.6586688344042866,19844.775704132575,1.1024875391184763,False,0,1,0
2025-07-02 09:30:00,134,tou_full_base_hot_rbc_tes,rbc,27.051330831757138,23.051330831757138,18000.0,600.36,600.36,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21387.69581988651,2160.0,11963.498123818083,11963.498123818083,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8545355802727201,6.4714002955763466,1848.6722467154393,1848.6722467154393,19248.31224671544,0.0,1248.3122467154394,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.651546021726215,0.651546021726215,19848.67224671544,1.1027040137064132,False,0,1,0
2025-07-02 09:45:00,135,tou_full_base_hot_rbc_tes,rbc,27.115288317580617,23.115288317580617,18000.0,600.36,600.36,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21392.300758865804,2160.0,12011.46623818542,12011.46623818542,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8579618741561014,6.47466758054471,1855.147942155032,1855.147942155032,19254.78794215503,0.0,1254.787942155032,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6444267704544824,0.6444267704544824,19855.147942155032,1.1030637745641685,False,0,1,0
2025-07-02 10:00:00,136,tou_full_base_hot_rbc_tes,rbc,27.20444504226559,23.20444504226559,18000.0,647.28,647.28,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21398.720043043122,2160.0,12078.333781699057,12078.333781699057,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8627381272642184,6.479184298425893,1864.1750605293737,1864.1750605293737,19216.895060529376,0.0,1216.8950605293737,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6373110788083857,0.6373110788083857,19864.175060529375,1.1035652811405208,False,0,1,0
2025-07-02 10:15:00,137,tou_full_base_hot_rbc_tes,rbc,27.318419223029366,23.318419223029366,18000.0,647.28,647.28,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21406.926184058117,2160.0,12163.81441727186,12163.81441727186,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.86884388694799,6.484894968214859,1875.7149463317023,1875.7149463317023,19228.434946331705,0.0,1228.4349463317023,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.630198945008112,0.630198945008112,19875.714946331704,1.1042063859073168,False,0,1,0
2025-07-02 10:30:00,138,tou_full_base_hot_rbc_tes,rbc,27.45672280493228,23.45672280493228,18000.0,647.28,647.28,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21416.88404195512,2160.0,12267.542103699487,12267.542103699487,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8762530074071062,6.491730993314714,1889.7181839994284,1889.7181839994284,19242.43818399943,0.0,1242.4381839994285,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6230903672747384,0.6230903672747384,19889.71818399943,1.104984343555524,False,0,1,0
2025-07-02 10:45:00,139,tou_full_base_hot_rbc_tes,rbc,27.61876355080387,23.61876355080387,18000.0,647.28,647.28,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21428.550975657876,2160.0,12389.072663102988,12389.072663102988,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8849337616502134,6.499612512902518,1906.1248095189028,1906.1248095189028,19258.844809518905,0.0,1258.8448095189028,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6159853438302316,0.6159853438302316,19906.124809518904,1.1058958227510503,False,0,1,0
2025-07-02 11:00:00,140,tou_full_base_hot_rbc_tes,rbc,27.803847577293368,23.803847577293368,18000.0,536.4,536.4,83.0,83.0,66.4,16.599999999999998,peak,1,0.0,per_day_proxy,,21441.87702556512,2160.0,12977.885682970225,12977.885682970225,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0.1,0.1,1,8000.0,14000.0,0.9269918344978733,6.547825579959146,1982.014567200979,1982.014567200979,19445.614567200977,0.0,1445.6145672009789,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.608883872897447,0.608883872897447,19982.01456720098,1.1101119204000545,False,0,1,0
2025-07-02 11:15:00,141,tou_full_base_hot_rbc_tes,rbc,28.01118232618473,24.01118232618473,18000.0,536.4,536.4,83.0,83.0,66.4,16.599999999999998,peak,1,0.0,per_day_proxy,,21456.805127485302,2160.0,13583.386744638643,13133.386744638643,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,1,8000.0,14000.0,0.9702419103313317,6.5933738819714165,2060.157210526216,2060.157210526216,19523.757210526215,0.0,1523.757210526216,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6085794309609983,0.6085794309609983,20060.157210526217,1.1144531783625675,False,0,1,0
2025-07-02 11:30:00,142,tou_full_base_hot_rbc_tes,rbc,28.239879958252587,24.239879958252587,18000.0,536.4,536.4,83.0,83.0,66.4,16.599999999999998,peak,1,0.0,per_day_proxy,,21473.271356994184,2160.0,14000.0,13304.909968689553,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6363636363636364,6.724303554274736,2082.0,2082.0,19545.6,0.0,1545.6,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6141501412455178,0.6141501412455178,20082.0,1.1156666666666666,False,0,0,1
2025-07-02 11:45:00,143,tou_full_base_hot_rbc_tes,rbc,28.488961155126134,24.488961155126134,18000.0,536.4,536.4,83.0,83.0,66.4,16.599999999999998,peak,1,0.0,per_day_proxy,,21491.20520316908,2160.0,14000.0,13491.720866344775,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6363636363636364,6.724303554274736,2082.0,2082.0,19545.6,0.0,1545.6,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.619718066174895,0.619718066174895,20082.0,1.1156666666666666,False,0,0,1
2025-07-02 12:00:00,144,tou_full_base_hot_rbc_tes,rbc,28.757359312880716,24.757359312880716,18000.0,550.8,550.8,29.0,29.0,23.200000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,21510.52987052741,2160.0,14143.01948466036,13693.01948466036,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6428645220300164,6.734705583716686,2100.020455067205,2100.020455067205,19549.220455067207,0.0,1549.2204550672052,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6252832071418075,0.6252832071418075,20100.020455067206,1.1166678030592891,False,0,0,1
2025-07-02 12:15:00,145,tou_full_base_hot_rbc_tes,rbc,29.043925109399588,25.043925109399588,18000.0,550.8,550.8,29.0,29.0,23.200000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,21531.16260787677,2160.0,14357.943832049816,13907.943832049816,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6526338105477189,6.750005924914663,2127.100922838277,2127.100922838277,19576.300922838276,0.0,1576.3009228382768,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6308455655382366,0.6308455655382366,20127.100922838275,1.1181722734910153,False,0,0,1
2025-07-02 12:30:00,146,tou_full_base_hot_rbc_tes,rbc,29.347431425947676,25.347431425947676,18000.0,550.8,550.8,29.0,29.0,23.200000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,21553.015062668233,2160.0,14585.573569460767,14135.573569460767,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6629806167936712,6.76579159876767,2155.782269752057,2155.782269752057,19604.982269752058,0.0,1604.982269752057,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6364051427554674,0.6364051427554674,20155.782269752057,1.119765681652892,False,0,0,1
2025-07-02 12:45:00,147,tou_full_base_hot_rbc_tes,rbc,29.666578601882385,25.666578601882385,18000.0,550.8,550.8,29.0,29.0,23.200000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,21575.993659335534,2160.0,14824.93395141208,14374.93395141208,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6738606341550946,6.781943956438898,2185.9416778779223,2185.9416778779223,19635.141677877924,0.0,1635.1416778779223,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6419619401840897,0.6419619401840897,20185.941677877923,1.1214412043265514,False,0,0,1
2025-07-02 13:00:00,148,tou_full_base_hot_rbc_tes,rbc,30.0,26.0,18000.0,537.3,537.3,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21600.0,2160.0,15074.999999999964,14624.999999999964,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.685227272727271,6.798349455455589,2217.4499999999953,2217.4499999999953,19680.149999999998,0.0,1680.1499999999953,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6475159592139976,0.6475159592139976,20217.449999999997,1.1231916666666666,False,0,0,1
2025-07-02 13:15:00,149,tou_full_base_hot_rbc_tes,rbc,30.34626785868599,26.34626785868599,18000.0,537.3,537.3,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21624.931285825387,2160.0,15334.700894014695,14884.700894014695,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6970318588188498,6.814900711307517,2250.172312645852,2250.172312645852,19712.872312645854,0.0,1712.872312645852,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6530672012343907,0.6530672012343907,20250.172312645853,1.1250095729247696,False,0,0,1
2025-07-02 13:30:00,150,tou_full_base_hot_rbc_tes,rbc,30.703899405809462,26.703899405809462,18000.0,537.3,537.3,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21650.68075721828,2160.0,15602.924554357129,15152.924554357129,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7092238433798694,6.831497280447468,2283.968493848998,2283.968493848998,19746.668493849,0.0,1746.6684938489982,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6586156676337734,0.6586156676337734,20283.968493849,1.1268871385471666,False,0,0,1
2025-07-02 13:45:00,151,tou_full_base_hot_rbc_tes,rbc,31.07136320818103,27.07136320818103,18000.0,537.3,537.3,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21677.138150989034,2160.0,15878.52240613589,15428.52240613589,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7217510184607222,6.848046191974671,2318.693823173122,2318.693823173122,19781.393823173123,0.0,1781.393823173122,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6641613597999565,0.6641613597999565,20318.693823173122,1.1288163235096178,False,0,0,1
2025-07-02 14:00:00,152,tou_full_base_hot_rbc_tes,rbc,31.447085729384874,27.447085729384874,18000.0,460.5,460.5,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21704.190172515708,2160.0,16160.314297038509,15710.314297038509,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7345597407744777,6.864462251732579,2354.199601426852,2354.199601426852,19893.69960142685,0.0,1893.699601426852,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6697042791200565,0.6697042791200565,20354.19960142685,1.1307888667459363,False,0,0,1
2025-07-02 14:15:00,153,tou_full_base_hot_rbc_tes,rbc,31.829458067903232,27.829458067903232,18000.0,460.5,460.5,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21731.720980889033,2160.0,16447.09355092737,15997.093550927371,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7475951614057895,6.880668146644564,2390.3337874168487,2390.3337874168487,19929.83378741685,0.0,1929.8337874168487,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6752444269804965,0.6752444269804965,20390.33378741685,1.1327963215231582,False,0,0,1
2025-07-02 14:30:00,154,tou_full_base_hot_rbc_tes,rbc,32.21684284667969,28.21684284667969,18000.0,460.5,460.5,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21759.612684960935,2160.0,16737.632135009746,16287.632135009746,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7608014606822612,6.896594379114514,2426.941649011228,2426.941649011228,19966.441649011227,0.0,1966.441649011228,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6807818047670062,0.6807818047670062,20426.941649011227,1.1348300916117349,False,0,0,1
2025-07-02 14:45:00,155,tou_full_base_hot_rbc_tes,rbc,32.60758122461914,28.60758122461914,18000.0,460.5,460.5,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21787.745848172577,2160.0,17030.68591846463,16580.68591846463,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7741220872029377,6.912179061591227,2463.8664257265436,2463.8664257265436,20003.366425726545,0.0,2003.3664257265436,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6863164138646227,0.6863164138646227,20463.866425726545,1.1368814680959192,False,0,0,1
2025-07-02 15:00:00,156,tou_full_base_hot_rbc_tes,rbc,33.0,29.0,18000.0,227.76,227.76,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21816.0,2160.0,16875.000000000287,16875.000000000287,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.7670454545454676,6.903958269407808,2444.2500000000364,2444.2500000000364,20216.490000000038,0.0,2216.490000000036,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6918482556576904,0.6918482556576904,20444.250000000036,1.1357916666666688,False,0,0,1
2025-07-02 15:15:00,157,tou_full_base_hot_rbc_tes,rbc,33.39241877538086,29.39241877538086,18000.0,227.76,227.76,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21844.254151827423,2160.0,17169.31408153594,17169.31408153594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7804233673425427,6.91938974249469,2481.3335742735285,2481.3335742735285,20253.57357427353,0.0,2253.5735742735287,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6915023315298615,0.6915023315298615,20481.33357427353,1.1378518652374183,False,0,0,1
2025-07-02 15:30:00,158,tou_full_base_hot_rbc_tes,rbc,33.78315715332031,29.78315715332031,18000.0,227.76,227.76,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21872.38731503906,2160.0,17462.367864990352,17462.367864990352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7937439938631978,6.934303566643121,2518.2583509887845,2518.2583509887845,20290.498350988786,0.0,2290.4983509887843,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6911565803640967,0.6911565803640967,20518.258350988785,1.139903241721599,False,0,0,1
2025-07-02 15:45:00,159,tou_full_base_hot_rbc_tes,rbc,34.17054193209677,30.170541932096768,18000.0,227.76,227.76,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21900.279019110967,2160.0,17752.906449072725,17752.906449072725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8069502931396694,6.948663832820894,2554.8662125831634,2554.8662125831634,20327.106212583163,0.0,2327.106212583163,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6908110020739147,0.6908110020739147,20554.86621258316,1.1419370118101757,False,0,0,1
2025-07-02 16:00:00,160,tou_full_base_hot_rbc_tes,rbc,34.552914270615126,30.552914270615126,18000.0,85.14,85.14,83.0,83.0,66.4,16.599999999999998,flat,1,0.0,per_day_proxy,,21927.809827484285,2160.0,18039.68570296159,18039.68570296159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8199857137709813,6.96244034269384,2591.00039857316,2591.00039857316,20505.86039857316,0.0,2505.86039857316,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6904655965728778,0.6904655965728778,20591.00039857316,1.1439444665873977,False,0,0,1
2025-07-02 16:15:00,161,tou_full_base_hot_rbc_tes,rbc,34.92863679181897,30.928636791818967,18000.0,85.14,85.14,83.0,83.0,66.4,16.599999999999998,flat,1,0.0,per_day_proxy,,21954.861849010966,2160.0,18321.47759386421,18321.47759386421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8327944360847368,6.975608036071166,2626.50617682689,2626.50617682689,20541.36617682689,0.0,2541.3661768268903,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6901203637745914,0.6901203637745914,20626.50617682689,1.1459170098237161,False,0,0,1
2025-07-02 16:30:00,162,tou_full_base_hot_rbc_tes,rbc,35.29610059419054,31.29610059419054,18000.0,85.14,85.14,83.0,83.0,66.4,16.599999999999998,flat,1,0.0,per_day_proxy,,21981.31924278172,2160.0,18597.075445642968,18597.075445642968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8453216111655895,6.988146428696181,2661.231506151014,2661.231506151014,20576.091506151013,0.0,2576.091506151014,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6897753035927041,0.6897753035927041,20661.231506151013,1.1478461947861673,False,0,0,1
2025-07-02 16:45:00,163,tou_full_base_hot_rbc_tes,rbc,35.65373214131401,31.65373214131401,18000.0,85.14,85.14,83.0,83.0,66.4,16.599999999999998,flat,1,0.0,per_day_proxy,,22007.068714174606,2160.0,18865.299105985403,18865.299105985403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8575135957266092,7.0000390699163395,2695.0276873541607,2695.0276873541607,20609.88768735416,0.0,2609.887687354161,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6894304159409078,0.6894304159409078,20695.02768735416,1.1497237604085644,False,0,0,1
2025-07-02 17:00:00,164,tou_full_base_hot_rbc_tes,rbc,36.0,32.0,18000.0,49.86,49.86,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22032.0,2160.0,18675.000000000135,18675.000000000135,0.0,450.0,0.0,0.1,-0.1,0.0,0.1,0.1,0.1,2,14000.0,22000.0,0.8488636363636425,6.991632504071439,2671.050000000017,2671.050000000017,20621.190000000017,0.0,2621.190000000017,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6890857007329374,0.6890857007329374,20671.050000000017,1.1483916666666676,False,0,0,1
2025-07-02 17:15:00,165,tou_full_base_hot_rbc_tes,rbc,36.333421398117615,32.333421398117615,18000.0,49.86,49.86,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22056.006340664466,2160.0,18925.06604858849,18925.06604858849,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8602302749358405,7.0026485251677455,2702.55832212215,2702.55832212215,20652.69832212215,0.0,2652.69832212215,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6819476796217014,0.6819476796217014,20702.55832212215,1.1501421290067861,False,0,0,1
2025-07-02 17:30:00,166,tou_full_base_hot_rbc_tes,rbc,36.652568574052324,32.652568574052324,18000.0,49.86,49.86,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22078.984937331767,2160.0,19164.42643053933,19164.42643053933,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8711102922972422,7.012954985585148,2732.7177302479554,2732.7177302479554,20682.857730247953,0.0,2682.8577302479553,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6748132275210211,0.6748132275210211,20732.717730247954,1.151817651680442,False,0,0,1
2025-07-02 17:45:00,167,tou_full_base_hot_rbc_tes,rbc,36.95607489060041,32.95607489060041,18000.0,49.86,49.86,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22100.837392123227,2160.0,19392.056167950283,19392.056167950283,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8814570985431947,7.022547493527132,2761.3990771617355,2761.3990771617355,20711.539077161735,0.0,2711.5390771617353,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6676823426463911,0.6676823426463911,20761.399077161735,1.1534110598423186,False,0,0,1
2025-07-02 18:00:00,168,tou_full_base_hot_rbc_tes,rbc,37.242640687119284,33.242640687119284,18000.0,0.18,0.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22121.470129472586,2160.0,19606.98051533974,19606.98051533974,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8912263870608972,7.031423469097817,2788.479544932807,2788.479544932807,20788.29954493281,0.0,2788.2995449328073,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6605550232141985,0.6605550232141985,20788.47954493281,1.1549155302740448,False,0,0,1
2025-07-02 18:15:00,169,tou_full_base_hot_rbc_tes,rbc,37.511038844873866,33.511038844873866,18000.0,0.18,0.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22140.794796830916,2160.0,19808.279133655324,19808.279133655324,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9003763242570602,7.039581785838497,2813.843170840571,2813.843170840571,20813.66317084057,0.0,2813.663170840571,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6534312674417219,0.6534312674417219,20813.84317084057,1.156324620602254,False,0,0,1
2025-07-02 18:30:00,170,tou_full_base_hot_rbc_tes,rbc,37.76012004174741,33.76012004174741,18000.0,0.18,0.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22158.728643005812,2160.0,19995.090031310545,19995.090031310545,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9088677286959339,7.047022450464531,2837.3813439451287,2837.3813439451287,20837.20134394513,0.0,2837.201343945129,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6463110735471316,0.6463110735471316,20837.38134394513,1.1576322968858406,False,0,0,1
2025-07-02 18:45:00,171,tou_full_base_hot_rbc_tes,rbc,37.98881767381527,33.98881767381527,18000.0,0.18,0.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22175.194872514698,2160.0,20166.613255361455,20166.613255361455,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9166642388800661,7.053746318935272,2858.9932701755433,2858.9932701755433,20858.813270175542,0.0,2858.8132701755435,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6391944397494885,0.6391944397494885,20858.993270175542,1.1588329594541968,False,0,0,1
2025-07-02 19:00:00,172,tou_full_base_hot_rbc_tes,rbc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22190.122974434875,2160.0,20322.11431702987,20322.11431702987,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9237324689559032,7.059754846744828,2878.586403945764,2878.586403945764,20878.586403945763,0.0,2878.586403945764,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6320813642687443,0.6320813642687443,20878.586403945763,1.1599214668858757,False,0,0,1
2025-07-02 19:15:00,173,tou_full_base_hot_rbc_tes,rbc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22203.44902434212,2160.0,20460.927336897108,20460.927336897108,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9300421516771413,7.065049871212827,2896.0768444490354,2896.0768444490354,20896.076844449035,0.0,2896.0768444490354,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6249718453257405,0.6249718453257405,20896.076844449035,1.1608931580249464,False,0,0,1
2025-07-02 19:30:00,174,tou_full_base_hot_rbc_tes,rbc,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22215.115958044873,2160.0,20582.45789630061,20582.45789630061,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.935566268013664,7.069633423555851,2911.389694933877,2911.389694933877,20911.389694933878,0.0,2911.389694933877,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6178658811422081,0.6178658811422081,20911.389694933878,1.161743871940771,False,0,0,1
2025-07-02 19:45:00,175,tou_full_base_hot_rbc_tes,rbc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22225.073815941883,2160.0,20686.185582728238,20686.185582728238,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9402811628512835,7.0735075686058115,2924.459383423758,2924.459383423758,20924.459383423757,0.0,2924.459383423758,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6107634699407675,0.6107634699407675,20924.459383423757,1.1624699657457642,False,0,0,1
2025-07-02 20:00:00,176,tou_full_base_hot_rbc_tes,rbc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22233.279956956878,2160.0,20771.66621830104,20771.66621830104,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.944166646286411,7.076674270190467,2935.2299435059313,2935.2299435059313,20935.229943505932,0.0,2935.2299435059313,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6036646099449277,0.6036646099449277,20935.229943505932,1.163068330194774,False,0,0,1
