timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-28 12:15:00,2641,tou_full_base_hot_rbc_tes,rbc,29.043925109399588,25.043925109399588,18000.0,228.18,228.18,29.0,29.0,23.200000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,21531.16260787677,2160.0,14357.943832049816,13907.943832049816,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6526338105477189,6.750005924914663,2127.100922838277,2127.100922838277,19898.920922838275,0.0,1898.9209228382767,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7591729174175473,0.7591729174175473,20127.100922838275,1.1181722734910153,False,0,0,1
2025-07-28 12:30:00,2642,tou_full_base_hot_rbc_tes,rbc,29.347431425947676,25.347431425947676,18000.0,228.18,228.18,29.0,29.0,23.200000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,21553.015062668233,2160.0,14585.573569460767,14135.573569460767,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6629806167936712,6.76579159876767,2155.782269752057,2155.782269752057,19927.602269752057,0.0,1927.6022697520568,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7646683309588386,0.7646683309588386,20155.782269752057,1.119765681652892,False,0,0,1
2025-07-28 12:45:00,2643,tou_full_base_hot_rbc_tes,rbc,29.666578601882385,25.666578601882385,18000.0,228.18,228.18,29.0,29.0,23.200000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,21575.993659335534,2160.0,14824.93395141208,14374.93395141208,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6738606341550946,6.781943956438898,2185.9416778779223,2185.9416778779223,19957.761677877923,0.0,1957.7616778779222,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7701609967933591,0.7701609967933591,20185.941677877923,1.1214412043265514,False,0,0,1
2025-07-28 13:00:00,2644,tou_full_base_hot_rbc_tes,rbc,30.0,26.0,18000.0,206.82,206.82,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21600.0,2160.0,15074.999999999964,14624.999999999964,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.685227272727271,6.798349455455589,2217.4499999999953,2217.4499999999953,20010.629999999997,0.0,2010.6299999999953,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7756509162949625,0.7756509162949625,20217.449999999997,1.1231916666666666,False,0,0,1
2025-07-28 13:15:00,2645,tou_full_base_hot_rbc_tes,rbc,30.34626785868599,26.34626785868599,18000.0,206.82,206.82,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21624.931285825387,2160.0,15334.700894014695,14884.700894014695,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6970318588188498,6.814900711307517,2250.172312645852,2250.172312645852,20043.352312645853,0.0,2043.352312645852,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7811380908368151,0.7811380908368151,20250.172312645853,1.1250095729247696,False,0,0,1
2025-07-28 13:30:00,2646,tou_full_base_hot_rbc_tes,rbc,30.703899405809462,26.703899405809462,18000.0,206.82,206.82,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21650.68075721828,2160.0,15602.924554357129,15152.924554357129,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7092238433798694,6.831497280447468,2283.968493848998,2283.968493848998,20077.148493849,0.0,2077.148493848998,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7866225217913967,0.7866225217913967,20283.968493849,1.1268871385471666,False,0,0,1
2025-07-28 13:45:00,2647,tou_full_base_hot_rbc_tes,rbc,31.07136320818103,27.07136320818103,18000.0,206.82,206.82,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21677.138150989034,2160.0,15878.52240613589,15428.52240613589,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7217510184607222,6.848046191974671,2318.693823173122,2318.693823173122,20111.873823173122,0.0,2111.8738231731218,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.792104210530501,0.792104210530501,20318.693823173122,1.1288163235096178,False,0,0,1
2025-07-28 14:00:00,2648,tou_full_base_hot_rbc_tes,rbc,31.447085729384874,27.447085729384874,18000.0,678.42,678.42,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21704.190172515708,2160.0,16160.314297038509,15710.314297038509,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7345597407744777,6.864462251732579,2354.199601426852,2354.199601426852,19675.779601426853,0.0,1675.779601426852,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7975831584252357,0.7975831584252357,20354.19960142685,1.1307888667459363,False,0,0,1
2025-07-28 14:15:00,2649,tou_full_base_hot_rbc_tes,rbc,31.829458067903232,27.829458067903232,18000.0,678.42,678.42,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21731.720980889033,2160.0,16447.09355092737,15997.093550927371,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7475951614057895,6.880668146644564,2390.3337874168487,2390.3337874168487,19711.913787416852,0.0,1711.9137874168487,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.8030593668460232,0.8030593668460232,20390.33378741685,1.1327963215231582,False,0,0,1
2025-07-28 14:30:00,2650,tou_full_base_hot_rbc_tes,rbc,32.21684284667969,28.21684284667969,18000.0,678.42,678.42,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21759.612684960935,2160.0,16737.632135009746,16287.632135009746,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7608014606822612,6.896594379114514,2426.941649011228,2426.941649011228,19748.52164901123,0.0,1748.521649011228,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.8085328371626002,0.8085328371626002,20426.941649011227,1.1348300916117349,False,0,0,1
2025-07-28 14:45:00,2651,tou_full_base_hot_rbc_tes,rbc,32.60758122461914,28.60758122461914,18000.0,678.42,678.42,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21787.745848172577,2160.0,17030.68591846463,16580.68591846463,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7741220872029377,6.912179061591227,2463.8664257265436,2463.8664257265436,19785.446425726546,0.0,1785.4464257265436,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.8140035707440189,0.8140035707440189,20463.866425726545,1.1368814680959192,False,0,0,1
2025-07-28 15:00:00,2652,tou_full_base_hot_rbc_tes,rbc,33.0,29.0,18000.0,541.26,541.26,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21816.0,2160.0,16875.000000000287,16875.000000000287,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.7670454545454676,6.903958269407808,2444.2500000000364,2444.2500000000364,19902.990000000038,0.0,1902.9900000000364,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.8194715689586468,0.8194715689586468,20444.250000000036,1.1357916666666688,False,0,0,1
2025-07-28 15:15:00,2653,tou_full_base_hot_rbc_tes,rbc,33.39241877538086,29.39241877538086,18000.0,541.26,541.26,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21844.254151827423,2160.0,17169.31408153594,17169.31408153594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7804233673425427,6.91938974249469,2481.3335742735285,2481.3335742735285,19940.07357427353,0.0,1940.0735742735285,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.8190618331741676,0.8190618331741676,20481.33357427353,1.1378518652374183,False,0,0,1
2025-07-28 15:30:00,2654,tou_full_base_hot_rbc_tes,rbc,33.78315715332031,29.78315715332031,18000.0,541.26,541.26,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21872.38731503906,2160.0,17462.367864990352,17462.367864990352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7937439938631978,6.934303566643121,2518.2583509887845,2518.2583509887845,19976.998350988786,0.0,1976.9983509887845,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.8186523022575806,0.8186523022575806,20518.258350988785,1.139903241721599,False,0,0,1
2025-07-28 15:45:00,2655,tou_full_base_hot_rbc_tes,rbc,34.17054193209677,30.170541932096768,18000.0,541.26,541.26,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21900.279019110967,2160.0,17752.906449072725,17752.906449072725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8069502931396694,6.948663832820894,2554.8662125831634,2554.8662125831634,20013.606212583163,0.0,2013.6062125831634,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.8182429761064518,0.8182429761064518,20554.86621258316,1.1419370118101757,False,0,0,1
2025-07-28 16:00:00,2656,tou_full_base_hot_rbc_tes,rbc,34.552914270615126,30.552914270615126,18000.0,741.96,741.96,83.0,83.0,66.4,16.599999999999998,flat,1,0.0,per_day_proxy,,21927.809827484285,2160.0,18039.68570296159,18039.68570296159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8199857137709813,6.96244034269384,2591.00039857316,2591.00039857316,19849.04039857316,0.0,1849.04039857316,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.8178338546183986,0.8178338546183986,20591.00039857316,1.1439444665873977,False,0,0,1
2025-07-28 16:15:00,2657,tou_full_base_hot_rbc_tes,rbc,34.92863679181897,30.928636791818967,18000.0,741.96,741.96,83.0,83.0,66.4,16.599999999999998,flat,1,0.0,per_day_proxy,,21954.861849010966,2160.0,18321.47759386421,18321.47759386421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8327944360847368,6.975608036071166,2626.50617682689,2626.50617682689,19884.54617682689,0.0,1884.5461768268901,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.8174249376910895,0.8174249376910895,20626.50617682689,1.1459170098237161,False,0,0,1
2025-07-28 16:30:00,2658,tou_full_base_hot_rbc_tes,rbc,35.29610059419054,31.29610059419054,18000.0,741.96,741.96,83.0,83.0,66.4,16.599999999999998,flat,1,0.0,per_day_proxy,,21981.31924278172,2160.0,18597.075445642968,18597.075445642968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8453216111655895,6.988146428696181,2661.231506151014,2661.231506151014,19919.271506151013,0.0,1919.271506151014,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.8170162252222439,0.8170162252222439,20661.231506151013,1.1478461947861673,False,0,0,1
2025-07-28 16:45:00,2659,tou_full_base_hot_rbc_tes,rbc,35.65373214131401,31.65373214131401,18000.0,741.96,741.96,83.0,83.0,66.4,16.599999999999998,flat,1,0.0,per_day_proxy,,22007.068714174606,2160.0,18865.299105985403,18865.299105985403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8575135957266092,7.0000390699163395,2695.0276873541607,2695.0276873541607,19953.06768735416,0.0,1953.0676873541606,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.8166077171096329,0.8166077171096329,20695.02768735416,1.1497237604085644,False,0,0,1
2025-07-28 17:00:00,2660,tou_full_base_hot_rbc_tes,rbc,36.0,32.0,18000.0,407.88,407.88,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22032.0,2160.0,18675.000000000135,18675.000000000135,0.0,450.0,0.0,0.1,-0.1,0.0,0.1,0.1,0.1,2,14000.0,22000.0,0.8488636363636425,6.991632504071439,2671.050000000017,2671.050000000017,20263.170000000016,0.0,2263.170000000017,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.8161994132510781,0.8161994132510781,20671.050000000017,1.1483916666666676,False,0,0,1
2025-07-28 17:15:00,2661,tou_full_base_hot_rbc_tes,rbc,36.333421398117615,32.333421398117615,18000.0,407.88,407.88,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22056.006340664466,2160.0,18925.06604858849,18925.06604858849,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8602302749358405,7.0026485251677455,2702.55832212215,2702.55832212215,20294.67832212215,0.0,2294.67832212215,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.8089978352835832,0.8089978352835832,20702.55832212215,1.1501421290067861,False,0,0,1
2025-07-28 17:30:00,2662,tou_full_base_hot_rbc_tes,rbc,36.652568574052324,32.652568574052324,18000.0,407.88,407.88,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22078.984937331767,2160.0,19164.42643053933,19164.42643053933,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8711102922972422,7.012954985585148,2732.7177302479554,2732.7177302479554,20324.837730247953,0.0,2324.8377302479553,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.8017998581050719,0.8017998581050719,20732.717730247954,1.151817651680442,False,0,0,1
2025-07-28 17:45:00,2663,tou_full_base_hot_rbc_tes,rbc,36.95607489060041,32.95607489060041,18000.0,407.88,407.88,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22100.837392123227,2160.0,19392.056167950283,19392.056167950283,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8814570985431947,7.022547493527132,2761.3990771617355,2761.3990771617355,20353.519077161734,0.0,2353.5190771617354,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.79460547991515,0.79460547991515,20761.399077161735,1.1534110598423186,False,0,0,1
2025-07-28 18:00:00,2664,tou_full_base_hot_rbc_tes,rbc,37.242640687119284,33.242640687119284,18000.0,45.48,45.48,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22121.470129472586,2160.0,19606.98051533974,19606.98051533974,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8912263870608972,7.031423469097817,2788.479544932807,2788.479544932807,20742.99954493281,0.0,2742.999544932807,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7874146989143229,0.7874146989143229,20788.47954493281,1.1549155302740448,False,0,0,1
2025-07-28 18:15:00,2665,tou_full_base_hot_rbc_tes,rbc,37.511038844873866,33.511038844873866,18000.0,45.48,45.48,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22140.794796830916,2160.0,19808.279133655324,19808.279133655324,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9003763242570602,7.039581785838497,2813.843170840571,2813.843170840571,20768.36317084057,0.0,2768.363170840571,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7802275133039963,0.7802275133039963,20813.84317084057,1.156324620602254,False,0,0,1
2025-07-28 18:30:00,2666,tou_full_base_hot_rbc_tes,rbc,37.76012004174741,33.76012004174741,18000.0,45.48,45.48,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22158.728643005812,2160.0,19995.090031310545,19995.090031310545,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9088677286959339,7.047022450464531,2837.3813439451287,2837.3813439451287,20791.90134394513,0.0,2791.9013439451287,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7730439212864748,0.7730439212864748,20837.38134394513,1.1576322968858406,False,0,0,1
2025-07-28 18:45:00,2667,tou_full_base_hot_rbc_tes,rbc,37.98881767381527,33.98881767381527,18000.0,45.48,45.48,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22175.194872514698,2160.0,20166.613255361455,20166.613255361455,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9166642388800661,7.053746318935272,2858.9932701755433,2858.9932701755433,20813.513270175543,0.0,2813.5132701755433,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7658639210649621,0.7658639210649621,20858.993270175542,1.1588329594541968,False,0,0,1
2025-07-28 19:00:00,2668,tou_full_base_hot_rbc_tes,rbc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22190.122974434875,2160.0,20322.11431702987,20322.11431702987,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9237324689559032,7.059754846744828,2878.586403945764,2878.586403945764,20878.586403945763,0.0,2878.586403945764,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7586875108435602,0.7586875108435602,20878.586403945763,1.1599214668858757,False,0,0,1
2025-07-28 19:15:00,2669,tou_full_base_hot_rbc_tes,rbc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22203.44902434212,2160.0,20460.927336897108,20460.927336897108,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9300421516771413,7.065049871212827,2896.0768444490354,2896.0768444490354,20896.076844449035,0.0,2896.0768444490354,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.751514688827269,0.751514688827269,20896.076844449035,1.1608931580249464,False,0,0,1
2025-07-28 19:30:00,2670,tou_full_base_hot_rbc_tes,rbc,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22215.115958044873,2160.0,20582.45789630061,20582.45789630061,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.935566268013664,7.069633423555851,2911.389694933877,2911.389694933877,20911.389694933878,0.0,2911.389694933877,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7443454532219859,0.7443454532219859,20911.389694933878,1.161743871940771,False,0,0,1
2025-07-28 19:45:00,2671,tou_full_base_hot_rbc_tes,rbc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22225.073815941883,2160.0,20686.185582728238,20686.185582728238,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9402811628512835,7.0735075686058115,2924.459383423758,2924.459383423758,20924.459383423757,0.0,2924.459383423758,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7371798022345054,0.7371798022345054,20924.459383423757,1.1624699657457642,False,0,0,1
2025-07-28 20:00:00,2672,tou_full_base_hot_rbc_tes,rbc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22233.279956956878,2160.0,20771.66621830104,20771.66621830104,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.944166646286411,7.076674270190467,2935.2299435059313,2935.2299435059313,20935.229943505932,0.0,2935.2299435059313,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7300177340725187,0.7300177340725187,20935.229943505932,1.163068330194774,False,0,0,1
2025-07-28 20:15:00,2673,tou_full_base_hot_rbc_tes,rbc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22239.699241134196,2160.0,20838.533761814677,20838.533761814677,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9472060800824853,7.079135280389403,2943.6552539886493,2943.6552539886493,20943.65525398865,0.0,2943.6552539886493,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.722859246944613,0.722859246944613,20943.65525398865,1.1635364029993696,False,0,0,1
2025-07-28 20:30:00,2674,tou_full_base_hot_rbc_tes,rbc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22244.304180113482,2160.0,20886.501876182014,20886.501876182014,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9493864489173642,7.080892051109853,2949.699236398934,2949.699236398934,20949.699236398934,0.0,2949.699236398934,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7157043390602712,0.7157043390602712,20949.699236398934,1.1638721797999407,False,0,0,1
2025-07-28 20:45:00,2675,tou_full_base_hot_rbc_tes,rbc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22247.07505483908,2160.0,20915.365154573607,20915.365154573607,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9506984161169821,7.081945666684437,2953.3360094762743,2953.3360094762743,20953.336009476276,0.0,2953.3360094762743,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7085530086298716,0.7085530086298716,20953.336009476276,1.164074222748682,False,0,0,1
2025-07-28 21:00:00,2676,tou_full_base_hot_rbc_tes,rbc,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,22248.0,2160.0,20924.99999999998,20924.99999999998,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9511363636363628,7.082296796466466,2954.549999999998,2954.549999999998,20954.55,0.0,2954.549999999998,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7014052538646872,0.7014052538646872,20954.55,1.1641416666666666,False,0,0,1
2025-07-28 21:15:00,2677,tou_full_base_hot_rbc_tes,rbc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,22247.07505483908,2160.0,20915.365154573607,20915.365154573607,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9506984161169821,7.081945666684437,2953.3360094762743,2953.3360094762743,20953.336009476276,0.0,2953.3360094762743,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6942610729768854,0.6942610729768854,20953.336009476276,1.164074222748682,False,0,0,1
2025-07-28 21:30:00,2678,tou_full_base_hot_rbc_tes,rbc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,22244.304180113482,2160.0,20886.501876182014,20886.501876182014,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9493864489173642,7.080892051109853,2949.699236398934,2949.699236398934,20949.699236398934,0.0,2949.699236398934,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6871204641795275,0.6871204641795275,20949.699236398934,1.1638721797999407,False,0,0,1
2025-07-28 21:45:00,2679,tou_full_base_hot_rbc_tes,rbc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,22239.699241134196,2160.0,20838.533761814677,20838.533761814677,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9472060800824853,7.079135280389403,2943.6552539886493,2943.6552539886493,20943.65525398865,0.0,2943.6552539886493,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6799834256865683,0.6799834256865683,20943.65525398865,1.1635364029993696,False,0,0,1
2025-07-28 22:00:00,2680,tou_full_base_hot_rbc_tes,rbc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,22233.279956956878,2160.0,20771.66621830104,20771.66621830104,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.944166646286411,7.076674270190467,2935.2299435059313,2935.2299435059313,20935.229943505932,0.0,2935.2299435059313,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6728499557128556,0.6728499557128556,20935.229943505932,1.163068330194774,False,0,0,1
2025-07-28 22:15:00,2681,tou_full_base_hot_rbc_tes,rbc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,22225.073815941883,2160.0,20686.185582728238,20686.185582728238,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9402811628512835,7.0735075686058115,2924.459383423758,2924.459383423758,20924.459383423757,0.0,2924.459383423758,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6657200524741297,0.6657200524741297,20924.459383423757,1.1624699657457642,False,0,0,1
2025-07-28 22:30:00,2682,tou_full_base_hot_rbc_tes,rbc,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,22215.115958044873,2160.0,20582.457896301083,20582.457896301083,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9355662680136856,7.069633423555869,2911.3896949339364,2911.3896949339364,20911.389694933936,0.0,2911.3896949339364,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6585937141870232,0.6585937141870232,20911.389694933936,1.1617438719407742,False,0,0,1
2025-07-28 22:45:00,2683,tou_full_base_hot_rbc_tes,rbc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,22203.44902434212,2160.0,20460.927336897108,20460.927336897108,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9300421516771413,7.065049871212827,2896.0768444490354,2896.0768444490354,20896.076844449035,0.0,2896.0768444490354,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6514709390690602,0.6514709390690602,20896.076844449035,1.1608931580249464,False,0,0,1
2025-07-28 23:00:00,2684,tou_full_base_hot_rbc_tes,rbc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,22190.122974434875,2160.0,20772.11431702987,20772.11431702987,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0.1,0.1,2,14000.0,22000.0,0.9441870144104487,7.076690809151339,2935.2864039457636,2935.2864039457636,20935.286403945764,0.0,2935.2864039457636,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6443517253386561,0.6443517253386561,20935.286403945764,1.1630714668858757,False,0,0,1
2025-07-28 23:15:00,2685,tou_full_base_hot_rbc_tes,rbc,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,22175.194872514698,2160.0,20616.613255361455,20616.613255361455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9371187843346116,7.070912933897262,2915.6932701755436,2915.6932701755436,20915.693270175543,0.0,2915.6932701755436,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6440295494759869,0.6440295494759869,20915.693270175543,1.1619829594541968,False,0,0,1
2025-07-28 23:30:00,2686,tou_full_base_hot_rbc_tes,rbc,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,22158.728643005812,2160.0,20445.090031310545,20445.090031310545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9293222741504793,7.064448991416525,2894.0813439451285,2894.0813439451285,20894.08134394513,0.0,2894.0813439451285,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.643707534701249,0.643707534701249,20894.08134394513,1.1607822968858406,False,0,0,1
2025-07-28 23:45:00,2687,tou_full_base_hot_rbc_tes,rbc,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,22140.794796830916,2160.0,20258.279133655324,20258.279133655324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9208308697116057,7.0572981934019,2870.543170840571,2870.543170840571,20870.54317084057,0.0,2870.543170840571,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6433856809338984,0.6433856809338984,20870.54317084057,1.159474620602254,False,0,0,1
2025-07-29 00:00:00,2688,tou_full_base_hot_rbc_tes,rbc,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22121.470129472586,2160.0,20506.98051533974,20056.98051533974,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.9321354779699882,7.066792469435383,2901.879544932807,2901.879544932807,20901.879544932806,0.0,2901.879544932807,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6430639880934315,0.6430639880934315,20901.879544932806,1.1612155302740448,False,0,0,1
2025-07-29 00:15:00,2689,tou_full_base_hot_rbc_tes,rbc,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22100.837392123227,2160.0,20292.056167950283,19842.056167950283,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9223661894522855,7.058599791949445,2874.7990771617356,2874.7990771617356,20874.799077161737,0.0,2874.7990771617356,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6486174560993847,0.6486174560993847,20874.799077161737,1.1597110598423188,False,0,0,1
2025-07-29 00:30:00,2690,tou_full_base_hot_rbc_tes,rbc,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22078.984937331767,2160.0,20064.42643053933,19614.42643053933,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9120193832063331,7.0497527973979155,2846.1177302479555,2846.1177302479555,20846.117730247955,0.0,2846.1177302479555,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.654168147371335,0.654168147371335,20846.117730247955,1.158117651680442,False,0,0,1
2025-07-29 00:45:00,2691,tou_full_base_hot_rbc_tes,rbc,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22056.006340664466,2160.0,19825.06604858849,19375.06604858849,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9011393658449314,7.040255494139562,2815.95832212215,2815.95832212215,20815.95832212215,0.0,2815.95832212215,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6597160632976493,0.6597160632976493,20815.95832212215,1.1564421290067861,False,0,0,1
2025-07-29 01:00:00,2692,tou_full_base_hot_rbc_tes,rbc,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22032.0,2160.0,19575.000000000135,19125.000000000135,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8897727272727334,7.030113666971938,2784.450000000017,2784.450000000017,20784.45000000002,0.0,2784.450000000017,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6652612052660005,0.6652612052660005,20784.45000000002,1.1546916666666678,False,0,0,1
2025-07-29 01:15:00,2693,tou_full_base_hot_rbc_tes,rbc,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22007.068714174606,2160.0,19315.299105985403,18865.299105985403,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8779681411811546,7.019335232461695,2751.727687354161,2751.727687354161,20751.72768735416,0.0,2751.727687354161,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6708035746633675,0.6708035746633675,20751.72768735416,1.1528737604085644,False,0,0,1
2025-07-29 01:30:00,2694,tou_full_base_hot_rbc_tes,rbc,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21981.31924278172,2160.0,19047.075445642968,18597.075445642968,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8657761566201349,7.00793062758833,2717.9315061510138,2717.9315061510138,20717.931506151013,0.0,2717.9315061510138,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6763431728760358,0.6763431728760358,20717.931506151013,1.1509961947861673,False,0,0,1
2025-07-29 01:45:00,2695,tou_full_base_hot_rbc_tes,rbc,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21954.861849010966,2160.0,18771.47759386421,18321.47759386421,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8532489815392822,6.9959132309627465,2683.2061768268904,2683.2061768268904,20683.20617682689,0.0,2683.2061768268904,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6818800012895978,0.6818800012895978,20683.20617682689,1.1490670098237161,False,0,0,1
2025-07-29 02:00:00,2696,tou_full_base_hot_rbc_tes,rbc,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21927.809827484285,2160.0,18489.68570296159,18039.68570296159,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8404402592255268,6.983299814784799,2647.7003985731603,2647.7003985731603,20647.70039857316,0.0,2647.7003985731603,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.687414061288953,0.687414061288953,20647.70039857316,1.1470944665873979,False,0,0,1
2025-07-29 02:15:00,2697,tou_full_base_hot_rbc_tes,rbc,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21900.279019110967,2160.0,18202.906449072725,17752.906449072725,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8274048385942148,6.970111024321987,2611.566212583163,2611.566212583163,20611.566212583162,0.0,2611.566212583163,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6929453542583085,0.6929453542583085,20611.566212583162,1.1450870118101757,False,0,0,1
2025-07-29 02:30:00,2698,tou_full_base_hot_rbc_tes,rbc,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21872.38731503906,2160.0,17912.367864990352,17462.367864990352,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8141985393177433,6.956371880000312,2574.9583509887843,2574.9583509887843,20574.958350988785,0.0,2574.9583509887843,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6984738815811794,0.6984738815811794,20574.958350988785,1.1430532417215993,False,0,0,1
2025-07-29 02:45:00,2699,tou_full_base_hot_rbc_tes,rbc,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21844.25415182742,2160.0,17619.314081535467,17169.314081535467,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8008779127970667,6.942112295176839,2538.0335742734687,2538.0335742734687,20538.033574273468,0.0,2538.0335742734687,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7039996446403888,0.7039996446403888,20538.033574273468,1.141001865237415,False,0,0,1
2025-07-29 03:00:00,2700,tou_full_base_hot_rbc_tes,rbc,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21816.0,2160.0,17325.000000000287,16875.000000000287,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7875000000000131,6.9273676003118965,2500.950000000036,2500.950000000036,20500.950000000037,0.0,2500.950000000036,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7095226448180686,0.7095226448180686,20500.950000000037,1.1389416666666687,False,0,0,1
2025-07-29 03:15:00,2701,tou_full_base_hot_rbc_tes,rbc,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21787.745848172577,2160.0,17030.68591846463,16580.68591846463,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7741220872029377,6.912179061591227,2463.8664257265436,2463.8664257265436,20463.866425726545,0.0,2463.8664257265436,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7150428834956596,0.7150428834956596,20463.866425726545,1.1368814680959192,False,0,0,1
2025-07-29 03:30:00,2702,tou_full_base_hot_rbc_tes,rbc,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21759.612684960935,2160.0,16737.632135009746,16287.632135009746,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7608014606822612,6.896594379114514,2426.941649011228,2426.941649011228,20426.941649011227,0.0,2426.941649011228,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7205603620539117,0.7205603620539117,20426.941649011227,1.1348300916117349,False,0,0,1
2025-07-29 03:45:00,2703,tou_full_base_hot_rbc_tes,rbc,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21731.720980889033,2160.0,16447.09355092737,15997.093550927371,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7475951614057895,6.880668146644564,2390.3337874168487,2390.3337874168487,20390.33378741685,0.0,2390.3337874168487,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7260750818728847,0.7260750818728847,20390.33378741685,1.1327963215231582,False,0,0,1
2025-07-29 04:00:00,2704,tou_full_base_hot_rbc_tes,rbc,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21704.190172515708,2160.0,16160.314297038509,15710.314297038509,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7345597407744777,6.864462251732579,2354.199601426852,2354.199601426852,20354.19960142685,0.0,2354.199601426852,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7315870443319483,0.7315870443319483,20354.19960142685,1.1307888667459363,False,0,0,1
2025-07-29 04:15:00,2705,tou_full_base_hot_rbc_tes,rbc,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21677.138150989034,2160.0,15878.52240613589,15428.52240613589,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7217510184607222,6.848046191974671,2318.693823173122,2318.693823173122,20318.693823173122,0.0,2318.693823173122,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7370962508097824,0.7370962508097824,20318.693823173122,1.1288163235096178,False,0,0,1
2025-07-29 04:30:00,2706,tou_full_base_hot_rbc_tes,rbc,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21650.68075721828,2160.0,15602.924554357129,15152.924554357129,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7092238433798694,6.831497280447468,2283.968493848998,2283.968493848998,20283.968493849,0.0,2283.968493848998,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7426027026843774,0.7426027026843774,20283.968493849,1.1268871385471666,False,0,0,1
2025-07-29 04:45:00,2707,tou_full_base_hot_rbc_tes,rbc,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21624.931285825387,2160.0,15334.700894014695,14884.700894014695,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6970318588188498,6.814900711307517,2250.172312645852,2250.172312645852,20250.172312645853,0.0,2250.172312645852,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7481064013330353,0.7481064013330353,20250.172312645853,1.1250095729247696,False,0,0,1
2025-07-29 05:00:00,2708,tou_full_base_hot_rbc_tes,rbc,30.0,26.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21600.0,2160.0,15074.999999999964,14624.999999999964,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.685227272727271,6.798349455455589,2217.4499999999953,2217.4499999999953,20217.449999999997,0.0,2217.4499999999953,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7536073481323687,0.7536073481323687,20217.449999999997,1.1231916666666666,False,0,0,1
2025-07-29 05:15:00,2709,tou_full_base_hot_rbc_tes,rbc,29.666578601882385,25.666578601882385,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21575.993659335534,2160.0,14824.93395141208,14374.93395141208,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6738606341550946,6.781943956438898,2185.9416778779223,2185.9416778779223,20185.941677877923,0.0,2185.9416778779223,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7591055444583026,0.7591055444583026,20185.941677877923,1.1214412043265514,False,0,0,1
2025-07-29 05:30:00,2710,tou_full_base_hot_rbc_tes,rbc,29.347431425947676,25.347431425947676,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21553.015062668233,2160.0,14585.573569460767,14135.573569460767,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6629806167936712,6.76579159876767,2155.782269752057,2155.782269752057,20155.782269752057,0.0,2155.782269752057,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7646009916860734,0.7646009916860734,20155.782269752057,1.119765681652892,False,0,0,1
2025-07-29 05:45:00,2711,tou_full_base_hot_rbc_tes,rbc,29.043925109399588,25.043925109399588,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21531.16260787677,2160.0,14357.943832049816,13907.943832049816,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6526338105477189,6.750005924914663,2127.100922838277,2127.100922838277,20127.100922838275,0.0,2127.100922838277,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7700936911902304,0.7700936911902304,20127.100922838275,1.1181722734910153,False,0,0,1
2025-07-29 06:00:00,2712,tou_full_base_hot_rbc_tes,rbc,28.757359312880716,24.757359312880716,18000.0,133.92,133.92,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21510.52987052741,2160.0,14143.01948466036,13693.01948466036,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6428645220300164,6.734705583716686,2100.020455067205,2100.020455067205,19966.100455067208,0.0,1966.100455067205,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7755836443446353,0.7755836443446353,20100.020455067206,1.1166678030592891,False,0,0,1
2025-07-29 06:15:00,2713,tou_full_base_hot_rbc_tes,rbc,28.488961155126134,24.488961155126134,18000.0,133.92,133.92,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21491.20520316908,2160.0,14000.0,13491.720866344775,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6363636363636364,6.724303554274736,2082.0,2082.0,19948.08,0.0,1948.08,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.781070852522463,0.781070852522463,20082.0,1.1156666666666666,False,0,0,1
2025-07-29 06:30:00,2714,tou_full_base_hot_rbc_tes,rbc,28.239879958252587,24.239879958252587,18000.0,133.92,133.92,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21473.271356994184,2160.0,14000.0,13304.909968689553,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6363636363636364,6.724303554274736,2082.0,2082.0,19948.08,0.0,1948.08,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7865553170962017,0.7865553170962017,20082.0,1.1156666666666666,False,0,0,1
2025-07-29 06:45:00,2715,tou_full_base_hot_rbc_tes,rbc,28.01118232618473,24.01118232618473,18000.0,133.92,133.92,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.805127485302,2160.0,13583.386744638643,13133.386744638643,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9702419103313317,6.5933738819714165,2060.157210526216,2060.157210526216,19926.23721052622,0.0,1926.2372105262161,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7920370394376537,0.7920370394376537,20060.157210526217,1.1144531783625675,False,0,1,0
2025-07-29 07:00:00,2716,tou_full_base_hot_rbc_tes,rbc,27.803847577293368,23.803847577293368,18000.0,340.98,340.98,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,21441.87702556512,2160.0,13427.885682970225,12977.885682970225,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9591346916407304,6.584993628739716,2039.1645672009788,2039.1645672009788,19698.18456720098,0.0,1698.1845672009788,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7975160209179348,0.7975160209179348,20039.16456720098,1.1132869204000544,False,0,1,0
2025-07-29 07:15:00,2717,tou_full_base_hot_rbc_tes,rbc,27.61876355080387,23.61876355080387,18000.0,340.98,340.98,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,21428.550975657876,2160.0,13289.072663102988,12839.072663102988,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9492194759359277,6.577365611674181,2020.4248095189027,2020.4248095189027,19679.444809518904,0.0,1679.4448095189027,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.8029922629074758,0.8029922629074758,20020.424809518903,1.11224582275105,False,0,1,0
2025-07-29 07:30:00,2718,tou_full_base_hot_rbc_tes,rbc,27.45672280493228,23.45672280493228,18000.0,340.98,340.98,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,21416.88404195512,2160.0,13167.542103699487,12717.542103699487,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9405387216928205,6.570570171883851,2004.0181839994284,2004.0181839994284,19663.03818399943,0.0,1663.0381839994284,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.8084657667760221,0.8084657667760221,20004.01818399943,1.1113343435555239,False,0,1,0
2025-07-29 07:45:00,2719,tou_full_base_hot_rbc_tes,rbc,27.318419223029366,23.318419223029366,18000.0,340.98,340.98,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,21406.926184058117,2160.0,13063.81441727186,12613.81441727186,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9331296012337043,6.564681557469236,1990.0149463317025,1990.0149463317025,19649.034946331703,0.0,1649.0349463317025,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.8139365338926341,0.8139365338926341,19990.014946331703,1.1105563859073169,False,0,1,0
2025-07-29 08:00:00,2720,tou_full_base_hot_rbc_tes,rbc,27.20444504226559,23.20444504226559,18000.0,819.6,819.6,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21398.720043043122,2160.0,12528.333781699057,12528.333781699057,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,1,8000.0,14000.0,0.8948809844070755,6.520673694979642,1921.3250605293738,1921.3250605293738,19101.725060529374,0.0,1101.7250605293739,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.8194045656256878,0.8194045656256878,19921.325060529372,1.1067402811405207,False,0,1,0
2025-07-29 08:15:00,2721,tou_full_base_hot_rbc_tes,rbc,27.115288317580617,23.115288317580617,18000.0,819.6,819.6,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21392.300758865804,2160.0,12011.46623818542,12011.46623818542,0.0,450.0,0.0,0.1,-0.1,0.0,0.1,0.1,0.1,1,8000.0,14000.0,0.8579618741561014,6.47466758054471,1855.147942155032,1855.147942155032,19035.547942155034,0.0,1035.5479421550322,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.818994863342875,0.818994863342875,19855.147942155032,1.1030637745641685,False,0,1,0
2025-07-29 08:30:00,2722,tou_full_base_hot_rbc_tes,rbc,27.051330831757138,23.051330831757138,18000.0,819.6,819.6,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21387.69581988651,2160.0,11963.498123818083,11963.498123818083,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8545355802727201,6.4714002955763466,1848.6722467154393,1848.6722467154393,19029.07224671544,0.0,1029.0722467154392,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.811791887650334,0.811791887650334,19848.67224671544,1.1027040137064132,False,0,1,0
2025-07-29 08:45:00,2723,tou_full_base_hot_rbc_tes,rbc,27.01284646056838,23.01284646056838,18000.0,819.6,819.6,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21384.92494516092,2160.0,11934.634845426492,11934.634845426492,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8524739175304636,6.469423257630245,1844.775704132575,1844.775704132575,19025.175704132576,0.0,1025.175704132575,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.8045925134456394,0.8045925134456394,19844.775704132575,1.1024875391184763,False,0,1,0
2025-07-29 09:00:00,2724,tou_full_base_hot_rbc_tes,rbc,27.0,23.0,18000.0,1190.28,1190.28,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21384.0,2160.0,11925.000000000115,11925.000000000115,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8517857142857225,6.468761442384637,1843.4750000000147,1843.4750000000147,18653.195000000014,0.0,653.1950000000147,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7973967389280472,0.7973967389280472,19843.475000000013,1.1024152777777785,False,0,1,0
2025-07-29 09:15:00,2725,tou_full_base_hot_rbc_tes,rbc,27.01284646056838,23.01284646056838,18000.0,1190.28,1190.28,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21384.92494516092,2160.0,11934.634845426492,11934.634845426492,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8524739175304636,6.469423257630245,1844.775704132575,1844.775704132575,18654.495704132576,0.0,654.4957041325749,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7902045622977137,0.7902045622977137,19844.775704132575,1.1024875391184763,False,0,1,0
2025-07-29 09:30:00,2726,tou_full_base_hot_rbc_tes,rbc,27.051330831757138,23.051330831757138,18000.0,1190.28,1190.28,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21387.69581988651,2160.0,11963.498123818083,11963.498123818083,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8545355802727201,6.4714002955763466,1848.6722467154393,1848.6722467154393,18658.39224671544,0.0,658.3922467154393,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7830159817556954,0.7830159817556954,19848.67224671544,1.1027040137064132,False,0,1,0
2025-07-29 09:45:00,2727,tou_full_base_hot_rbc_tes,rbc,27.115288317580617,23.115288317580617,18000.0,1190.28,1190.28,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21392.300758865804,2160.0,12011.46623818542,12011.46623818542,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8579618741561014,6.47466758054471,1855.147942155032,1855.147942155032,18664.867942155033,0.0,664.8679421550321,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7758309955039481,0.7758309955039481,19855.147942155032,1.1030637745641685,False,0,1,0
2025-07-29 10:00:00,2728,tou_full_base_hot_rbc_tes,rbc,27.20444504226559,23.20444504226559,18000.0,1411.2,1411.2,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21398.720043043122,2160.0,12078.333781699057,12078.333781699057,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8627381272642184,6.479184298425893,1864.1750605293737,1864.1750605293737,18452.975060529374,0.0,452.97506052937365,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7686496017453266,0.7686496017453266,19864.175060529375,1.1035652811405208,False,0,1,0
